time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12262860,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63720703125,0.0,0.0,9.616301394999029e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,0.000101264398836,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,7.479362102458254e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,0.0001012642896967,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358337402344,0.0,0.0,0.0004803526098839,284.5993347167969,294.1499938964844,289.9025573730469,284.2198791503906,292.33416748046875,290.03662109375,284.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246528545394,8.746929403002923e-09,0.0010246441233903,-0.0219659619033336,0.0,0.0,0.0,-0.0091466344892978,60.0,3.658025979995728,-0.0,-6.739545455047846e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262920,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63720703125,0.0,0.0,9.616301394999029e-05,298.5773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374816894531,0.0,0.0,0.000101264398836,299.1860656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6374206542969,0.0,0.0,7.479362102458254e-05,298.4341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6372375488281,0.0,0.0,0.0001012642896967,298.5017395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6358337402344,0.0,0.0,0.0004803526098839,284.5993347167969,294.1499938964844,289.9025573730469,284.2198791503906,292.33416748046875,290.03662109375,284.69830322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246528545394,8.746929403002923e-09,0.0010246441233903,-0.0219659619033336,0.0,0.0,0.0,-0.0091466344892978,60.0,3.658025979995728,-0.0,-6.739545455047846e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12262980,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,9.68216045293957e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63653564453125,0.0,0.0,0.0001019579285639,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.636474609375,0.0,0.0,7.530585571657866e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6362609863281,0.0,0.0,0.0001019578194245,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.0,0.0,0.0004836424195673,284.5986633300781,294.1499938964844,289.8667907714844,284.17144775390625,292.2895812988281,289.9867553710937,284.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316696716472,9.567443726155034e-09,0.0010316601255908,-0.024114403873682,0.0,0.0,0.0,-0.0095533821731805,60.0,3.65451455116272,-0.0,-6.832167542825118e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263040,298.5834655761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63623046875,0.0,0.0,9.68216045293957e-05,298.5890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.63653564453125,0.0,0.0,0.0001019579285639,299.1817321777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.636474609375,0.0,0.0,7.530585571657866e-05,298.4308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6362609863281,0.0,0.0,0.0001019578194245,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349182128906,0.0,0.0,0.0004836424195673,284.5986633300781,294.1499938964844,289.8667907714844,284.17144775390625,292.2895812988281,289.9867553710937,284.70135498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010316696716472,9.567443726155034e-09,0.0010316601255908,-0.024114403873682,0.0,0.0,0.0,-0.0095533821731805,60.0,3.65451455116272,-0.0,-6.832167542825118e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263100,298.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6357727050781,0.0,0.0,9.715348278405143e-05,298.5954284667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63604736328125,0.0,0.0,0.00010230740736,299.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.635986328125,0.0,0.0,7.556398486485705e-05,298.4291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.63580322265625,0.0,0.0,0.0001023073054966,298.4979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,0.0004853002319578,284.59832763671875,294.1499938964844,289.84912109375,284.1470031738281,292.2672119140625,289.9621887207031,284.702880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352056706324,9.980919202234873e-09,0.0010351956589147,-0.0251969285309314,0.0,0.0,0.0,-0.0097583504393696,60.0,3.653250217437744,-0.0,-6.87908112695368e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263160,298.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63531494140625,0.0,0.0,9.747708827489988e-05,298.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355895996094,0.0,0.0,0.0001026481841108,299.1773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355285644531,0.0,0.0,7.581567479064688e-05,298.4274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6353454589844,0.0,0.0,0.0001026480749715,298.49676513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340026855469,0.0,0.0,0.000486916716909,284.5980224609375,294.1499938964844,289.83160400390625,284.1224365234375,292.24481201171875,289.9380798339844,284.7043762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386536596342,1.0384093585003027e-08,0.0010386432986706,-0.0262524019926786,0.0,0.0,0.0,-0.0099582141265273,60.0,3.651953220367432,-0.0,-6.924980056055574e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263220,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343994140625,0.0,0.0,9.807223250390962e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,0.0001032748987199,299.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,7.627857121406123e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,0.0001032747968565,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63311767578125,0.0,0.0,0.0004898895858787,284.597412109375,294.1499938964844,289.7968444824219,284.0731506347656,292.1999816894531,289.8912048339844,284.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449948022142,1.1125565357872348e-08,0.0010449836263433,-0.0281932763755321,0.0,0.0,0.0,-0.0103257792070508,60.0,3.648384094238281,-0.0,-7.0097904369959e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263280,298.5683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343994140625,0.0,0.0,9.807223250390962e-05,298.609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347045898437,0.0,0.0,0.0001032748987199,299.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346130371094,0.0,0.0,7.627857121406123e-05,298.42388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6344299316406,0.0,0.0,0.0001032747968565,298.4943542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63311767578125,0.0,0.0,0.0004898895858787,284.597412109375,294.1499938964844,289.7968444824219,284.0731506347656,292.1999816894531,289.8912048339844,284.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449948022142,1.1125565357872348e-08,0.0010449836263433,-0.0281932763755321,0.0,0.0,0.0,-0.0103257792070508,60.0,3.648384094238281,-0.0,-7.0097904369959e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263340,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.85464794212021e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,0.0001037742986227,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,7.664741860935465e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,0.0001037741967593,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322326660156,0.0,0.0,0.0004922585794702,284.59686279296875,294.1499938964844,289.76251220703125,284.0238952636719,292.1550598144531,289.8467712402344,284.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500478092581,1.1716395853511584e-08,0.0010500361677259,-0.0297396071255207,0.0,0.0,0.0,-0.0106186689808964,60.0,3.64151668548584,-0.0,-7.077738928273902e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263400,298.5616760253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,9.85464794212021e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6338195800781,0.0,0.0,0.0001037742986227,299.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6337585449219,0.0,0.0,7.664741860935465e-05,298.420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.633544921875,0.0,0.0,0.0001037741967593,298.491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322326660156,0.0,0.0,0.0004922585794702,284.59686279296875,294.1499938964844,289.76251220703125,284.0238952636719,292.1550598144531,289.8467712402344,284.7103576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010500478092581,1.1716395853511584e-08,0.0010500361677259,-0.0297396071255207,0.0,0.0,0.0,-0.0106186689808964,60.0,3.64151668548584,-0.0,-7.077738928273902e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263460,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,9.88966057775542e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329650878906,0.0,0.0,0.0001041430004988,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,7.69197431509383e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,0.0001041428986354,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,0.0004940075450576,284.5963439941406,294.1499938964844,289.7284851074219,283.9749450683594,292.1101989746094,289.8049011230469,284.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537781054154,1.2152582939961576e-08,0.0010537659982219,-0.0308810696005821,0.0,0.0,0.0,-0.0108348969370126,60.0,3.629949331283569,-0.0,-7.128112855525617e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263520,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6326904296875,0.0,0.0,9.88966057775542e-05,298.6145935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329650878906,0.0,0.0,0.0001041430004988,299.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,7.69197431509383e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6327209472656,0.0,0.0,0.0001041428986354,298.4895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.63140869140625,0.0,0.0,0.0004940075450576,284.5963439941406,294.1499938964844,289.7284851074219,283.9749450683594,292.1101989746094,289.8049011230469,284.7133178710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010537781054154,1.2152582939961576e-08,0.0010537659982219,-0.0308810696005821,0.0,0.0,0.0,-0.0108348969370126,60.0,3.629949331283569,-0.0,-7.128112855525617e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263580,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318664550781,0.0,0.0,9.890473302220926e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63214111328125,0.0,0.0,0.000104151557025,299.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.632080078125,0.0,0.0,7.692605868214741e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,0.0001041514551616,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,0.000494048174005,284.5958557128906,294.1499938964844,289.6947326660156,283.9266052246094,292.0654296875,289.76568603515625,284.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053866231814,1.2162636231494162e-08,0.0010538541246205,-0.0309073757380247,0.0,0.0,0.0,-0.0108398916199803,60.0,3.6113243103027344,-0.0,-7.129276013984055e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263640,298.55029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6318664550781,0.0,0.0,9.890473302220926e-05,298.6139221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.63214111328125,0.0,0.0,0.000104151557025,299.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.632080078125,0.0,0.0,7.692605868214741e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.63189697265625,0.0,0.0,0.0001041514551616,298.48736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,0.000494048174005,284.5958557128906,294.1499938964844,289.6947326660156,283.9266052246094,292.0654296875,289.76568603515625,284.7162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001053866231814,1.2162636231494162e-08,0.0010538541246205,-0.0309073757380247,0.0,0.0,0.0,-0.0108398916199803,60.0,3.6113243103027344,-0.0,-7.129276013984055e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263700,298.5480651855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,9.863187733571976e-05,298.6131896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,0.0001038642221828,299.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317138671875,0.0,0.0,7.671383355045691e-05,298.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6315002441406,0.0,0.0,0.0001038641203194,298.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6302490234375,0.0,0.0,0.000492685183417,284.5956420898437,294.1499938964844,289.6779479980469,283.9027404785156,292.0431823730469,289.74737548828125,284.7177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010509596904739,1.182261932797246e-08,0.0010509479325264,-0.0300175920128822,0.0,0.0,0.0,-0.0106713436543941,60.0,3.594776153564453,-0.0,-7.089989395581142e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263760,298.5462646484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.631103515625,0.0,0.0,9.834291267907248e-05,298.6123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313781738281,0.0,0.0,0.0001035599270835,299.15625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6313171386719,0.0,0.0,7.64890864957124e-05,298.4084167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311340332031,0.0,0.0,0.0001035598324961,298.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,0.0004912417498417,284.5954284667969,294.1499938964844,289.66119384765625,283.879150390625,292.0210266113281,289.7299194335937,284.7191772460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001047879923135,1.1462534921236056e-08,0.0010478683980181,-0.0290752202272415,0.0,0.0,0.0,-0.0104928398504853,60.0,3.5738635063171387,-0.0,-7.048502936868317e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263820,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,9.774106001714244e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.0,0.0,0.0001029261475196,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,7.602097321068868e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,0.0001029260529321,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.629150390625,0.0,0.0,0.000488235411467,284.5950622558594,294.1499938964844,289.6277770996094,283.8328552246094,291.9770812988281,289.6967468261719,284.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414667194709,1.0712561504533369e-08,0.0010414560092613,-0.0271122306585311,0.0,0.0,0.0,-0.0101210633292794,60.0,3.528352737426758,-0.0,-6.962486054362671e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263880,298.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63037109375,0.0,0.0,9.774106001714244e-05,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6306457519531,0.0,0.0,0.0001029261475196,299.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,7.602097321068868e-05,298.4047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304016113281,0.0,0.0,0.0001029260529321,298.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.629150390625,0.0,0.0,0.000488235411467,284.5950622558594,294.1499938964844,289.6277770996094,283.8328552246094,291.9770812988281,289.6967468261719,284.7220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010414667194709,1.0712561504533369e-08,0.0010414560092613,-0.0271122306585311,0.0,0.0,0.0,-0.0101210633292794,60.0,3.528352737426758,-0.0,-6.962486054362671e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12263940,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,9.707571734907106e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,0.0001022255019051,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,7.550348527729511e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,0.0001022254073177,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.000484911899548,284.5946960449219,294.1499938964844,289.5944519042969,283.7880249023437,291.93359375,289.6655578613281,284.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034376793541,9.883483365058513e-09,0.0010343668982386,-0.0249418336898088,0.0,0.0,0.0,-0.0097100716084241,60.0,3.4798412322998047,-0.0,-6.868010871130539e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264000,298.5418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6296691894531,0.0,0.0,9.707571734907106e-05,298.6077575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,0.0001022255019051,299.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298828125,0.0,0.0,7.550348527729511e-05,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62969970703125,0.0,0.0,0.0001022254073177,298.48388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,0.000484911899548,284.5946960449219,294.1499938964844,289.5944519042969,283.7880249023437,291.93359375,289.6655578613281,284.72491455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034376793541,9.883483365058513e-09,0.0010343668982386,-0.0249418336898088,0.0,0.0,0.0,-0.0097100716084241,60.0,3.4798412322998047,-0.0,-6.868010871130539e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264060,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,9.640098869567736e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,0.0001015149828162,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,7.49786922824569e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,0.0001015148882288,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,0.0004815415304619,284.59442138671875,294.1499938964844,289.56109619140625,283.74493408203125,291.890625,289.6359558105469,284.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271867504343,9.042725679364594e-09,0.0010271776700392,-0.0227405093610286,0.0,0.0,0.0,-0.0092932889237999,60.0,3.430324077606201,-0.0,-6.772862803927637e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264120,298.54132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,9.640098869567736e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,0.0001015149828162,299.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62921142578125,0.0,0.0,7.49786922824569e-05,298.3978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,0.0001015148882288,298.4835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,0.0004815415304619,284.59442138671875,294.1499938964844,289.56109619140625,283.74493408203125,291.890625,289.6359558105469,284.7277526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010271867504343,9.042725679364594e-09,0.0010271776700392,-0.0227405093610286,0.0,0.0,0.0,-0.0092932889237999,60.0,3.430324077606201,-0.0,-6.772862803927637e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264180,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,9.57599695539102e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.628662109375,0.0,0.0,0.0001008399631245,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,7.448012183886021e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,0.0001008398685371,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,0.0004783395561389,284.5941467285156,294.1499938964844,289.5276794433594,283.7038879394531,291.8481140136719,289.60748291015625,284.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203557321801,8.243977944744074e-09,0.0010203474666923,-0.0206488743424415,0.0,0.0,0.0,-0.0088973306119441,60.0,3.3814728260040283,-0.0,-6.683082887093407e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264240,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,9.57599695539102e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.628662109375,0.0,0.0,0.0001008399631245,299.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62860107421875,0.0,0.0,7.448012183886021e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62841796875,0.0,0.0,0.0001008398685371,298.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,0.0004783395561389,284.5941467285156,294.1499938964844,289.5276794433594,283.7038879394531,291.8481140136719,289.60748291015625,284.7305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010203557321801,8.243977944744074e-09,0.0010203474666923,-0.0206488743424415,0.0,0.0,0.0,-0.0088973306119441,60.0,3.3814728260040283,-0.0,-6.683082887093407e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264300,298.5421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280822753906,0.0,0.0,9.546281216898932e-05,298.60137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283569335937,0.0,0.0,0.0001005270387395,299.14141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282958984375,0.0,0.0,7.424899376928806e-05,298.3869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62811279296875,0.0,0.0,0.000100526944152,298.48297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,0.000476855202578,284.5940246582031,294.1499938964844,289.51092529296875,283.6842041015625,291.8270263671875,289.5936279296875,284.73199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171890025958,7.873699026106351e-09,0.0010171812027692,-0.0196791552007198,0.0,0.0,0.0,-0.008713774383068,60.0,3.3577651977539062,-0.0,-6.641666061568685e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264360,298.542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278076171875,0.0,0.0,9.518404840491712e-05,298.6000671386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280517578125,0.0,0.0,0.0001002334902295,299.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62799072265625,0.0,0.0,7.403217750834301e-05,298.38232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278381347656,0.0,0.0,0.0001002333956421,298.4826354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62664794921875,0.0,0.0,0.0004754627298098,284.59393310546875,294.1499938964844,289.494140625,283.6651306152344,291.8060302734375,289.5799560546875,284.7333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142183164134,7.526344880659508e-09,0.0010142108658328,-0.0187694206833839,0.0,0.0,0.0,-0.0085415821522474,60.0,3.3346221446990967,-0.0,-6.602930113785987e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264420,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.469089127378538e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.971416147891432e-05,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,7.36486108507961e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.971407416742296e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,0.0004729993233922,284.59375,294.1499938964844,289.4603881835937,283.6289978027344,291.7643127441406,289.5530090332031,284.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089627467095,6.911832439726595e-09,0.0010089558782055,-0.0171598810702562,0.0,0.0,0.0,-0.0082369530573487,60.0,3.2905142307281494,-0.0,-6.534679641845288e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264480,298.5443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.469089127378538e-05,298.5973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62750244140625,0.0,0.0,9.971416147891432e-05,299.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,7.36486108507961e-05,298.3727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62725830078125,0.0,0.0,9.971407416742296e-05,298.481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,0.0004729993233922,284.59375,294.1499938964844,289.4603881835937,283.6289978027344,291.7643127441406,289.5530090332031,284.7361755371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089627467095,6.911832439726595e-09,0.0010089558782055,-0.0171598810702562,0.0,0.0,0.0,-0.0082369530573487,60.0,3.2905142307281494,-0.0,-6.534679641845288e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264540,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,9.428612247575074e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.928792132996024e-05,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,7.3333787440788e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,9.928783401846886e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,0.0004709774511866,284.5935974121094,294.1499938964844,289.4263916015625,283.5957336425781,291.72296142578125,289.52642822265625,284.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046490933746,6.407458563728596e-09,0.0010046426905319,-0.0158387199044227,0.0,0.0,0.0,-0.0079869218170642,60.0,3.249448776245117,-0.0,-6.478926195541136e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264600,298.5463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,9.428612247575074e-05,298.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.928792132996024e-05,299.1334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269226074219,0.0,0.0,7.3333787440788e-05,298.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,9.928783401846886e-05,298.48046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6256103515625,0.0,0.0,0.0004709774511866,284.5935974121094,294.1499938964844,289.4263916015625,283.5957336425781,291.72296142578125,289.52642822265625,284.7389221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046490933746,6.407458563728596e-09,0.0010046426905319,-0.0158387199044227,0.0,0.0,0.0,-0.0079869218170642,60.0,3.249448776245117,-0.0,-6.478926195541136e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264660,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,9.396670066053048e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264953613281,0.0,0.0,9.895155380945651e-05,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,7.308534986805171e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,9.895146649796516e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0004693818918894,284.5934753417969,294.1499938964844,289.3920593261719,283.56561279296875,291.681884765625,289.4998779296875,284.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012447601184,6.009420960850775e-09,0.0010012387065216,-0.0147960372269153,0.0,0.0,0.0,-0.0077896039001643,60.0,3.2114243507385254,-0.0,-6.435095656343037e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264720,298.5484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,9.396670066053048e-05,298.5916748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264953613281,0.0,0.0,9.895155380945651e-05,299.12994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6264343261719,0.0,0.0,7.308534986805171e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6262512207031,0.0,0.0,9.895146649796516e-05,298.4789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,0.0004693818918894,284.5934753417969,294.1499938964844,289.3920593261719,283.56561279296875,291.681884765625,289.4998779296875,284.7416687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012447601184,6.009420960850775e-09,0.0010012387065216,-0.0147960372269153,0.0,0.0,0.0,-0.0077896039001643,60.0,3.2114243507385254,-0.0,-6.435095656343037e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264780,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,9.372344356961548e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260070800781,0.0,0.0,9.869538916973396e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,7.289614586625248e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,9.869530913420022e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,0.000468166777864,284.5934143066406,294.1499938964844,289.3572998046875,283.5389404296875,291.6410217285156,289.4731140136719,284.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998652074486,5.706280781225814e-09,0.0009986463701352,-0.0140019124373793,0.0,0.0,0.0,-0.0076393294148147,60.0,3.176060199737549,-0.0,-6.40181454514277e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264840,298.5505676269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,9.372344356961548e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260070800781,0.0,0.0,9.869538916973396e-05,299.1263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,7.289614586625248e-05,298.3470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,9.869530913420022e-05,298.47735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,0.000468166777864,284.5934143066406,294.1499938964844,289.3572998046875,283.5389404296875,291.6410217285156,289.4731140136719,284.7443542480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998652074486,5.706280781225814e-09,0.0009986463701352,-0.0140019124373793,0.0,0.0,0.0,-0.0076393294148147,60.0,3.176060199737549,-0.0,-6.40181454514277e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264900,298.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.362721903016792e-05,298.5871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62579345703125,0.0,0.0,9.859406418399884e-05,299.1244812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.625732421875,0.0,0.0,7.282130536623299e-05,298.34356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,9.859397687250748e-05,298.4765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,0.0004676861572079,284.5933837890625,294.1499938964844,289.3397521972656,283.5269775390625,291.62066650390625,289.4595642089844,284.7456970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976264555007,5.586366480514471e-09,0.0009976208675652,-0.0136877689510583,0.0,0.0,0.0,-0.0075798844918608,60.0,3.1593034267425537,-0.0,-6.388673057244887e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12264960,298.5523376464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253356933594,0.0,0.0,9.354433859698474e-05,298.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255798339844,0.0,0.0,9.850678179645912e-05,299.12261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,7.275684038177133e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253662109375,0.0,0.0,9.850670176092537e-05,298.47564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,0.0004672721261158,284.5933532714844,294.1499938964844,289.32208251953125,283.5159606933594,291.6003723144531,289.4458923339844,284.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967429796233,5.483072218481766e-09,0.0009967375081032,-0.0134171647951006,0.0,0.0,0.0,-0.0075286785140633,60.0,3.1429896354675293,-0.0,-6.377364059062529e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265020,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,9.3415190349333e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,9.83707795967348e-05,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,7.26563812349923e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,9.837069956120104e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,0.0004666270106099,284.5933532714844,294.1499938964844,289.2863464355469,283.4969482421875,291.55987548828125,289.4179992675781,284.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953661356121,5.3221036466766244e-09,0.0009953608969226,-0.0129954600706696,0.0,0.0,0.0,-0.0074488818645477,60.0,3.1116178035736084,-0.0,-6.359760362784074e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265080,298.5535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249389648437,0.0,0.0,9.3415190349333e-05,298.58251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62518310546875,0.0,0.0,9.83707795967348e-05,299.1188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251220703125,0.0,0.0,7.26563812349923e-05,298.3345642089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6249694824219,0.0,0.0,9.837069956120104e-05,298.4739074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238708496094,0.0,0.0,0.0004666270106099,284.5933532714844,294.1499938964844,289.2863464355469,283.4969482421875,291.55987548828125,289.4179992675781,284.7497253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953661356121,5.3221036466766244e-09,0.0009953608969226,-0.0129954600706696,0.0,0.0,0.0,-0.0074488818645477,60.0,3.1116178035736084,-0.0,-6.359760362784074e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265140,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.332528861705214e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.827611211221664e-05,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,7.258645928231999e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.82760320766829e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.0004661779676098,284.5933837890625,294.1499938964844,289.25,283.482177734375,291.5194702148437,289.38922119140625,284.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.2100426195522695e-09,0.0009944025659933,-0.0127018801867961,0.0,0.0,0.0,-0.0073933298699557,60.0,3.0815372467041016,-0.0,-6.347519843075133e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
