time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12265200,298.5540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.332528861705214e-05,298.579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247863769531,0.0,0.0,9.827611211221664e-05,299.1150817871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.624755859375,0.0,0.0,7.258645928231999e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.82760320766829e-05,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,0.0004661779676098,284.5933837890625,294.1499938964844,289.25,283.482177734375,291.5194702148437,289.38922119140625,284.7523498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944076882675,5.2100426195522695e-09,0.0009944025659933,-0.0127018801867961,0.0,0.0,0.0,-0.0073933298699557,60.0,3.0815372467041016,-0.0,-6.347519843075133e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265260,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,9.325398423243314e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,9.820102422963828e-05,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,7.253100193338469e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,9.820094419410452e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.0004658217949327,284.5934143066406,294.1499938964844,289.2133483886719,283.4698791503906,291.47918701171875,289.359619140625,284.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936474962159,5.1211492824165825e-09,0.0009936423739418,-0.0124689927324652,0.0,0.0,0.0,-0.0073492638766765,60.0,3.0521719455718994,-0.0,-6.337818092561065e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265320,298.5538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,9.325398423243314e-05,298.5761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244506835937,0.0,0.0,9.820102422963828e-05,299.111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,7.253100193338469e-05,298.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,9.820094419410452e-05,298.4704895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231689453125,0.0,0.0,0.0004658217949327,284.5934143066406,294.1499938964844,289.2133483886719,283.4698791503906,291.47918701171875,289.359619140625,284.7549743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936474962159,5.1211492824165825e-09,0.0009936423739418,-0.0124689927324652,0.0,0.0,0.0,-0.0073492638766765,60.0,3.0521719455718994,-0.0,-6.337818092561065e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265380,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,9.318238880950958e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,9.812563075684012e-05,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,7.247531902976334e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,9.812555072130635e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,0.0004654641961678,284.593505859375,294.1499938964844,289.1766662597656,283.45819091796875,291.43902587890625,289.3291931152344,284.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928841609507,5.031897121199336e-09,0.0009928791550919,-0.0122351637110114,0.0,0.0,0.0,-0.007305019069463,60.0,3.0230789184570312,-0.0,-6.328084367623887e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265440,298.5530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239013671875,0.0,0.0,9.318238880950958e-05,298.5729064941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241455078125,0.0,0.0,9.812563075684012e-05,299.10760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,7.247531902976334e-05,298.3230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,9.812555072130635e-05,298.4688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,0.0004654641961678,284.593505859375,294.1499938964844,289.1766662597656,283.45819091796875,291.43902587890625,289.3291931152344,284.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928841609507,5.031897121199336e-09,0.0009928791550919,-0.0122351637110114,0.0,0.0,0.0,-0.007305019069463,60.0,3.0230789184570312,-0.0,-6.328084367623887e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265500,298.5524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,9.314636554336175e-05,298.5713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.808769391383976e-05,299.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239318847656,0.0,0.0,7.24472920410335e-05,298.32177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,9.8087613878306e-05,298.4681091308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,0.0004652842471841,284.59356689453125,294.1499938964844,289.1583251953125,283.4525451660156,291.4189758300781,289.31378173828125,284.75885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992500106804,4.986985935317989e-09,0.0009924951009452,-0.0121175004169344,0.0,0.0,0.0,-0.0072827553376555,60.0,3.008563756942749,-0.0,-6.323189438717236e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265560,298.5518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.0,0.0,9.311008761869743e-05,298.5697021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.804948786040768e-05,299.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.623779296875,0.0,0.0,7.24190758774057e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.0,0.0,9.804941510083154e-05,298.46734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,0.0004651030467357,284.5936279296875,294.1499938964844,289.1400146484375,283.4470520019531,291.39892578125,289.2982177734375,284.7601318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921133751049,4.941761222454488e-09,0.0009921083692461,-0.0119990156963467,0.0,0.0,0.0,-0.0072603365406394,60.0,2.99405837059021,-0.0,-6.318262535387478e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265620,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,9.303622937295586e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.797171514946967e-05,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,7.236163219204172e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,9.797163511393592e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,0.0004647341265808,284.5937805175781,294.1499938964844,289.10333251953125,283.4364318847656,291.35894775390625,289.2668762207031,284.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913259418681,4.8496917592899536e-09,0.0009913210524246,-0.0117578022181987,0.0,0.0,0.0,-0.0072146956808865,60.0,2.9650626182556152,-0.0,-6.308237487928636e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265680,298.5505065917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,9.303622937295586e-05,298.5664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.797171514946967e-05,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62353515625,0.0,0.0,7.236163219204172e-05,298.3184509277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233825683594,0.0,0.0,9.797163511393592e-05,298.4659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,0.0004647341265808,284.5937805175781,294.1499938964844,289.10333251953125,283.4364318847656,291.35894775390625,289.2668762207031,284.7626647949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913259418681,4.8496917592899536e-09,0.0009913210524246,-0.0117578022181987,0.0,0.0,0.0,-0.0072146956808865,60.0,2.9650626182556152,-0.0,-6.308237487928636e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265740,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.29600792005658e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.789151954464614e-05,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,7.230239862110466e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,9.78914395091124e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,0.0004643537104129,284.5939636230469,294.1499938964844,289.0666809082031,283.4263610839844,291.31903076171875,289.2352600097656,284.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905140614137,4.754757476632676e-09,0.0009905092883855,-0.0115090794861316,0.0,0.0,0.0,-0.0071676345542073,60.0,2.936067581176758,-0.0,-6.297908328178893e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265800,298.5490417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.29600792005658e-05,298.56329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.789151954464614e-05,299.0967102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,7.230239862110466e-05,298.3166809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,9.78914395091124e-05,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62213134765625,0.0,0.0,0.0004643537104129,284.5939636230469,294.1499938964844,289.0666809082031,283.4263610839844,291.31903076171875,289.2352600097656,284.76519775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905140614137,4.754757476632676e-09,0.0009905092883855,-0.0115090794861316,0.0,0.0,0.0,-0.0071676345542073,60.0,2.936067581176758,-0.0,-6.297908328178893e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265860,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,9.288135333918036e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.780861728359014e-05,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,7.224116416182369e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.7808544524014e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,0.0004639604885596,284.5941772460937,294.1499938964844,289.0299987792969,283.416748046875,291.2792053222656,289.2034912109375,284.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896748233586,4.656624863486058e-09,0.0009896701667457,-0.011251974850893,0.0,0.0,0.0,-0.0071189878508448,60.0,2.9070584774017334,-0.0,-6.287240950086925e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265920,298.5475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,9.288135333918036e-05,298.56011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.780861728359014e-05,299.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230773925781,0.0,0.0,7.224116416182369e-05,298.3151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.7808544524014e-05,298.4633178710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,0.0004639604885596,284.5941772460937,294.1499938964844,289.0299987792969,283.416748046875,291.2792053222656,289.2034912109375,284.7677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896748233586,4.656624863486058e-09,0.0009896701667457,-0.011251974850893,0.0,0.0,0.0,-0.0071189878508448,60.0,2.9070584774017334,-0.0,-6.287240950086925e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12265980,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.279958612751216e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.772251360118388e-05,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,7.217757229227573e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.772244084160776e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,0.0004635520745068,284.59442138671875,294.1499938964844,288.99334716796875,283.4076232910156,291.2394714355469,289.171630859375,284.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888031054288,4.5547019489333715e-09,0.0009887985652312,-0.0109849395230412,0.0,0.0,0.0,-0.0070684622041881,60.0,2.878023147583008,-0.0,-6.276170694263783e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266040,298.5459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227111816406,0.0,0.0,9.279958612751216e-05,298.55694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.772251360118388e-05,299.0897521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,7.217757229227573e-05,298.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.772244084160776e-05,298.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,0.0004635520745068,284.59442138671875,294.1499938964844,288.99334716796875,283.4076232910156,291.2394714355469,289.171630859375,284.7701416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888031054288,4.5547019489333715e-09,0.0009887985652312,-0.0109849395230412,0.0,0.0,0.0,-0.0070684622041881,60.0,2.878023147583008,-0.0,-6.276170694263783e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266100,298.5451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.27577493712306e-05,298.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.62286376953125,0.0,0.0,9.76784504018724e-05,299.0880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.622802734375,0.0,0.0,7.214502693386748e-05,298.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.767837764229624e-05,298.46160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216735839844,0.0,0.0,0.0004633430799003,284.59454345703125,294.1499938964844,288.9750061035156,283.4032592773437,291.2196655273437,289.1557006835937,284.7713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883572347462,4.502551220753048e-09,0.0009883526945486,-0.0108483042567968,0.0,0.0,0.0,-0.0070426100865006,60.0,2.863496780395508,-0.0,-6.270510510830718e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266160,298.5443420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.62255859375,0.0,0.0,9.271503222407772e-05,298.5538024902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,9.763347043190151e-05,299.0863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,7.211180491140112e-05,298.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,9.763339767232536e-05,298.4610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,0.0004631297197192,284.5946960449219,294.1499938964844,288.9566650390625,283.3989562988281,291.1998596191406,289.1398010253906,284.7726135253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879018180072,4.449307589027285e-09,0.000987897394225,-0.0107088051736354,0.0,0.0,0.0,-0.0070162159390747,60.0,2.848963737487793,-0.0,-6.264733798388988e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266220,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,9.262776438845322e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.754156781127676e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,7.20439275028184e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,9.754149505170062e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,0.0004626938025467,284.5950012207031,294.1499938964844,288.9200134277344,283.3907470703125,291.1603088378906,289.1080322265625,284.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340528825252932e-09,0.0009869672358036,-0.010423800908029,0.0,0.0,0.0,-0.0069622914306819,60.0,2.81988263130188,-0.0,-6.252940210060842e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266280,298.5427551269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,9.262776438845322e-05,298.5506896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.754156781127676e-05,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,7.20439275028184e-05,298.31201171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,9.754149505170062e-05,298.4600524902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,0.0004626938025467,284.5950012207031,294.1499938964844,288.9200134277344,283.3907470703125,291.1603088378906,289.1080322265625,284.7750244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869715431705,4.340528825252932e-09,0.0009869672358036,-0.010423800908029,0.0,0.0,0.0,-0.0069622914306819,60.0,2.81988263130188,-0.0,-6.252940210060842e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266340,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,9.253781172446908e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.744684939505532e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,7.197396917035803e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.74467839114368e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.0004622445267159,284.5953063964844,294.1499938964844,288.8833312988281,283.3829345703125,291.120849609375,289.0764465332031,284.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860127465799,4.2284180601370736e-09,0.0009860085556283,-0.0101300636306405,0.0,0.0,0.0,-0.0069067156873643,60.0,2.790785551071167,-0.0,-6.240797745249438e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266400,298.5411682128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,9.253781172446908e-05,298.54754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.744684939505532e-05,299.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,7.197396917035803e-05,298.3113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.74467839114368e-05,298.4591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.0004622445267159,284.5953063964844,294.1499938964844,288.8833312988281,283.3829345703125,291.120849609375,289.0764465332031,284.7774353027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860127465799,4.2284180601370736e-09,0.0009860085556283,-0.0101300636306405,0.0,0.0,0.0,-0.0069067156873643,60.0,2.790785551071167,-0.0,-6.240797745249438e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266460,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,9.244593820767476e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,9.735009371070193e-05,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,7.190250471467152e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,9.735002822708338e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,0.0004617855593096,284.5956726074219,294.1499938964844,288.8466796875,283.3755187988281,291.0814514160156,289.0450134277344,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850333444774,4.113898555146989e-09,0.0009850292699411,-0.0098300129175186,0.0,0.0,0.0,-0.0068499455228447,60.0,2.761686086654663,-0.0,-6.228405879937783e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266520,298.53961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,9.244593820767476e-05,298.54443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,9.735009371070193e-05,299.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,7.190250471467152e-05,298.31072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,9.735002822708338e-05,298.4582214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6213073730469,0.0,0.0,0.0004617855593096,284.5956726074219,294.1499938964844,288.8466796875,283.3755187988281,291.0814514160156,289.0450134277344,284.7798156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009850333444774,4.113898555146989e-09,0.0009850292699411,-0.0098300129175186,0.0,0.0,0.0,-0.0068499455228447,60.0,2.761686086654663,-0.0,-6.228405879937783e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266580,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,9.235226025339216e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,9.725145355332644e-05,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,7.182964327512309e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,9.725138079375029e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0004613176570273,284.5960693359375,294.1499938964844,288.8099975585937,283.36846923828125,291.04217529296875,289.0138244628906,284.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840348502621,3.997141728717679e-09,0.0009840308921411,-0.0095240985974669,0.0,0.0,0.0,-0.0067920666188001,60.0,2.7325997352600098,-0.0,-6.215784509322475e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266640,298.5380859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,9.235226025339216e-05,298.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,9.725145355332644e-05,299.0732727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,7.182964327512309e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,9.725138079375029e-05,298.4573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0004613176570273,284.5960693359375,294.1499938964844,288.8099975585937,283.36846923828125,291.04217529296875,289.0138244628906,284.7821655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009840348502621,3.997141728717679e-09,0.0009840308921411,-0.0095240985974669,0.0,0.0,0.0,-0.0067920666188001,60.0,2.7325997352600098,-0.0,-6.215784509322475e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266700,298.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.230502473656088e-05,298.539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,9.720171510707588e-05,299.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,7.179290696512908e-05,298.3099975585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,9.720164234749971e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,0.0004610817122738,284.59625244140625,294.1499938964844,288.7916564941406,283.3651123046875,291.0225830078125,288.9983215332031,284.7833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835313539952,3.938271930792325e-09,0.0009835273958742,-0.0093698529526591,0.0,0.0,0.0,-0.0067628831602633,60.0,2.718064546585083,-0.0,-6.209425862380158e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266760,298.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.225752728525548e-05,298.5382385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.715169289847836e-05,299.0700988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,7.175595965236425e-05,298.3097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.715162013890222e-05,298.45660400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,0.0004608444578479,284.5964660644531,294.1499938964844,288.7733459472656,283.3617858886719,291.00299072265625,288.98291015625,284.78448486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830250637605,3.8790672896027445e-09,0.0009830211056396,-0.0092147290706634,0.0,0.0,0.0,-0.0067335339263081,60.0,2.7035391330718994,-0.0,-6.203034530471997e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266820,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.2162168584764e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.7051277407445e-05,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,7.168179581640288e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.705121192382649e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,0.0004603681445587,284.5968933105469,294.1499938964844,288.7366638183594,283.35546875,290.9638671875,288.9523010253906,284.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820086415857,3.7602214675303e-09,0.0009820049162954,-0.0089033348485827,0.0,0.0,0.0,-0.0066746193915605,60.0,2.6745238304138184,-0.0,-6.19021349734794e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266880,298.5351867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.2162168584764e-05,298.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.7051277407445e-05,299.06695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,7.168179581640288e-05,298.3093566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.705121192382649e-05,298.45587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6212463378906,0.0,0.0,0.0004603681445587,284.5968933105469,294.1499938964844,288.7366638183594,283.35546875,290.9638671875,288.9523010253906,284.78680419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820086415857,3.7602214675303e-09,0.0009820049162954,-0.0089033348485827,0.0,0.0,0.0,-0.0066746193915605,60.0,2.6745238304138184,-0.0,-6.19021349734794e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12266940,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.20667516766116e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.695079643279314e-05,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,7.160758104873821e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,9.69507309491746e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0004598915402311,284.59735107421875,294.1499938964844,288.70001220703125,283.34942626953125,290.9248352050781,288.9220275878906,284.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809916373342,3.6412997062029717e-09,0.0009809879120439,-0.0085917394608259,0.0,0.0,0.0,-0.0066156666725873,60.0,2.645566463470459,-0.0,-6.177398148565771e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267000,298.5337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221618652344,0.0,0.0,9.20667516766116e-05,298.5320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.695079643279314e-05,299.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,7.160758104873821e-05,298.3089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,9.69507309491746e-05,298.45513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62127685546875,0.0,0.0,0.0004598915402311,284.59735107421875,294.1499938964844,288.70001220703125,283.34942626953125,290.9248352050781,288.9220275878906,284.7890930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009809916373342,3.6412997062029717e-09,0.0009809879120439,-0.0085917394608259,0.0,0.0,0.0,-0.0066156666725873,60.0,2.645566463470459,-0.0,-6.177398148565771e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267060,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,9.197180770570412e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,9.685081022325905e-05,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,7.153373007895425e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.68507447396405e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,0.00045941726421,284.59783935546875,294.1499938964844,288.663330078125,283.3437194824219,290.8858947753906,288.89208984375,284.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799795225262,3.5229612560527804e-09,0.0009799760300666,-0.0082816705107688,0.0,0.0,0.0,-0.0065570035949349,60.0,2.6166818141937256,-0.0,-6.16465882785633e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267120,298.53240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,9.197180770570412e-05,298.5289611816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,9.685081022325905e-05,299.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,7.153373007895425e-05,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222229003906,0.0,0.0,9.68507447396405e-05,298.4544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.621337890625,0.0,0.0,0.00045941726421,284.59783935546875,294.1499938964844,288.663330078125,283.3437194824219,290.8858947753906,288.89208984375,284.7913513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799795225262,3.5229612560527804e-09,0.0009799760300666,-0.0082816705107688,0.0,0.0,0.0,-0.0065570035949349,60.0,2.6166818141937256,-0.0,-6.16465882785633e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267180,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,9.187788236886264e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,9.675190813140944e-05,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,7.146067946450785e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,9.675184264779092e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.000458948110463,284.5983581542969,294.1499938964844,288.6266784667969,283.3382568359375,290.8470153808594,288.86248779296875,284.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789783507585,3.405900228514724e-09,0.0009789749747142,-0.0079749459400773,0.0,0.0,0.0,-0.0064989733509719,60.0,2.587887763977051,-0.0,-6.152069431664131e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267240,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62225341796875,0.0,0.0,9.187788236886264e-05,298.5258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,9.675190813140944e-05,299.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224060058594,0.0,0.0,7.146067946450785e-05,298.3080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6222839355469,0.0,0.0,9.675184264779092e-05,298.45379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62139892578125,0.0,0.0,0.000458948110463,284.5983581542969,294.1499938964844,288.6266784667969,283.3382568359375,290.8470153808594,288.86248779296875,284.7936096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009789783507585,3.405900228514724e-09,0.0009789749747142,-0.0079749459400773,0.0,0.0,0.0,-0.0064989733509719,60.0,2.587887763977051,-0.0,-6.152069431664131e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267300,298.5304260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,9.18313962756656e-05,298.5242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,9.67029554885812e-05,299.0561828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224365234375,0.0,0.0,7.142451795516536e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,9.670289000496268e-05,298.4534606933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214599609375,0.0,0.0,0.0004587159201037,284.5986022949219,294.1499938964844,288.6083374023437,283.33563232421875,290.8276062011719,288.84783935546875,284.7947082519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009784828871488,3.34796412815308e-09,0.0009784795111045,-0.0078231403604149,0.0,0.0,0.0,-0.0064702532254159,60.0,2.573527574539185,-0.0,-6.145843656213401e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267360,298.5297546386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6223449707031,0.0,0.0,9.178540494758636e-05,298.5227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,9.66545194387436e-05,299.0546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224975585937,0.0,0.0,7.138874934753403e-05,298.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.62237548828125,0.0,0.0,9.665446123108268e-05,298.453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6214904785156,0.0,0.0,0.0004584862035699,284.598876953125,294.1499938964844,288.5899963378906,283.33306884765625,290.8082275390625,288.8332824707031,284.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009779926622286,3.290644423614708e-09,0.0009779894025996,-0.0076729492284357,0.0,0.0,0.0,-0.0064418385736644,60.0,2.559195280075073,-0.0,-6.13968680340804e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267420,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,9.16951466933824e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.655947360442953e-05,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,7.131854363251477e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,9.6559408120811e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,0.0004580353270284,284.5994567871094,294.1499938964844,288.5533447265625,283.328125,290.7695007324219,288.8044738769531,284.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977030606009,3.1781461906632558e-09,0.00097702734638,-0.0073781758546829,0.0,0.0,0.0,-0.0063860700465738,60.0,2.5306267738342285,-0.0,-6.127613261242004e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267480,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,9.16951466933824e-05,298.51959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6226501464844,0.0,0.0,9.655947360442953e-05,299.0516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,7.131854363251477e-05,298.3069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6224670410156,0.0,0.0,9.6559408120811e-05,298.45245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6216125488281,0.0,0.0,0.0004580353270284,284.5994567871094,294.1499938964844,288.5533447265625,283.328125,290.7695007324219,288.8044738769531,284.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.000977030606009,3.1781461906632558e-09,0.00097702734638,-0.0073781758546829,0.0,0.0,0.0,-0.0063860700465738,60.0,2.5306267738342285,-0.0,-6.127613261242004e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
