time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12267540,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,9.16070566745475e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,9.646670514484867e-05,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,7.125002593966201e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.646663966123016e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,0.0004575953062158,284.6000366210937,294.1499938964844,288.51666259765625,283.32342529296875,290.7308654785156,288.77606201171875,284.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760916000232,3.0683533491782104e-09,0.0009760885150171,-0.0070904898457229,0.0,0.0,0.0,-0.006331643089652,60.0,2.502175807952881,-0.0,-6.115840989195931e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267600,298.5271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225891113281,0.0,0.0,9.16070566745475e-05,298.5164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,9.646670514484867e-05,299.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,7.125002593966201e-05,298.3061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62261962890625,0.0,0.0,9.646663966123016e-05,298.4518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.62176513671875,0.0,0.0,0.0004575953062158,284.6000366210937,294.1499938964844,288.51666259765625,283.32342529296875,290.7308654785156,288.77606201171875,284.8002014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760916000232,3.0683533491782104e-09,0.0009760885150171,-0.0070904898457229,0.0,0.0,0.0,-0.006331643089652,60.0,2.502175807952881,-0.0,-6.115840989195931e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267660,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.15220589376986e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.63772035902366e-05,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,7.118391658877954e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.637713810661808e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,0.0004571707395371,284.6006164550781,294.1499938964844,288.4800109863281,283.31890869140625,290.6922912597656,288.7480163574219,284.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.962418976792946e-09,0.0009751826291903,-0.0068129124119877,0.0,0.0,0.0,-0.0062791286036372,60.0,2.4738640785217285,-0.0,-6.104492911163106e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267720,298.5259094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.15220589376986e-05,298.5132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.63772035902366e-05,299.04559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6228942871094,0.0,0.0,7.118391658877954e-05,298.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62274169921875,0.0,0.0,9.637713810661808e-05,298.4511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6219177246094,0.0,0.0,0.0004571707395371,284.6006164550781,294.1499938964844,288.4800109863281,283.31890869140625,290.6922912597656,288.7480163574219,284.8023376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975185597781,2.962418976792946e-09,0.0009751826291903,-0.0068129124119877,0.0,0.0,0.0,-0.0062791286036372,60.0,2.4738640785217285,-0.0,-6.104492911163106e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267780,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.14402844500728e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.629109263187274e-05,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,7.112031744327396e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.629102714825422e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,0.0004567622672766,284.60125732421875,294.1499938964844,288.4433288574219,283.3145751953125,290.6537780761719,288.7203674316406,284.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743139380589,2.860500947221567e-09,0.0009743110858835,-0.0065458570607006,0.0,0.0,0.0,-0.0062286057509481,60.0,2.445701360702514,-0.0,-6.093585369626453e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267840,298.52459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.14402844500728e-05,298.5101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.629109263187274e-05,299.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,7.112031744327396e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6229248046875,0.0,0.0,9.629102714825422e-05,298.450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221008300781,0.0,0.0,0.0004567622672766,284.60125732421875,294.1499938964844,288.4433288574219,283.3145751953125,290.6537780761719,288.7203674316406,284.8044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743139380589,2.860500947221567e-09,0.0009743110858835,-0.0065458570607006,0.0,0.0,0.0,-0.0062286057509481,60.0,2.445701360702514,-0.0,-6.093585369626453e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267900,298.5239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,9.140071051660924e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231994628906,0.0,0.0,9.62494159466587e-05,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,7.108953286660835e-05,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6230163574219,0.0,0.0,9.62493577389978e-05,298.4500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6221923828125,0.0,0.0,0.0004565645940601,284.6015930175781,294.1499938964844,288.42498779296875,283.3124694824219,290.6345520019531,288.7066650390625,284.8055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738921071402,2.81117729095115e-09,0.0009738893131725,-0.0064166146330535,0.0,0.0,0.0,-0.0062041548080742,60.0,2.43167495727539,-0.0,-6.088309589813434e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12267960,298.5232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.62310791015625,0.0,0.0,9.136223525274544e-05,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.623291015625,0.0,0.0,9.620889613870533e-05,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6232604980469,0.0,0.0,7.105961412889883e-05,298.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6231384277344,0.0,0.0,9.62088379310444e-05,298.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.622314453125,0.0,0.0,0.0004563724214676,284.6018981933594,294.1499938964844,288.4066772460937,283.3104248046875,290.6153564453125,288.6930847167969,284.8065795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734819759614,2.763222761714701e-09,0.0009734792402014,-0.0062909582629799,0.0,0.0,0.0,-0.0061803823336958,60.0,2.417691946029663,-0.0,-6.083183023974925e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268020,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.128824603976682e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,9.613097790861502e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,7.100206130417064e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,9.613091970095412e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,0.0004560028028208,284.6025695800781,294.1499938964844,288.3699951171875,283.3064270019531,290.57696533203125,288.6661376953125,284.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726932039484,2.6709963130144843e-09,0.000972690526396,-0.006049295887351,0.0,0.0,0.0,-0.0061346632428467,60.0,2.3898372650146484,-0.0,-6.073329217315404e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268080,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,9.128824603976682e-05,298.5036315917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235046386719,0.0,0.0,9.613097790861502e-05,299.0365295410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,7.100206130417064e-05,298.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.62335205078125,0.0,0.0,9.613091970095412e-05,298.4489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6225280761719,0.0,0.0,0.0004560028028208,284.6025695800781,294.1499938964844,288.3699951171875,283.3064270019531,290.57696533203125,288.6661376953125,284.8086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726932039484,2.6709963130144843e-09,0.000972690526396,-0.006049295887351,0.0,0.0,0.0,-0.0061346632428467,60.0,2.3898372650146484,-0.0,-6.073329217315404e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268140,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.121883340412752e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,9.605789091438056e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,7.09480736986734e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.605783270671964e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,0.0004556561179924,284.603271484375,294.1499938964844,288.3333435058594,283.30255126953125,290.5386657714844,288.6395568847656,284.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719533263705,2.5844855144896432e-09,0.0009719507652334,-0.0058226091787219,0.0,0.0,0.0,-0.0060917777009308,60.0,2.362154960632324,-0.0,-6.064093582835994e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268200,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.121883340412752e-05,298.5003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6237487792969,0.0,0.0,9.605789091438056e-05,299.0334777832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236877441406,0.0,0.0,7.09480736986734e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6235656738281,0.0,0.0,9.605783270671964e-05,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6227722167969,0.0,0.0,0.0004556561179924,284.603271484375,294.1499938964844,288.3333435058594,283.30255126953125,290.5386657714844,288.6395568847656,284.81072998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009719533263705,2.5844855144896432e-09,0.0009719507652334,-0.0058226091787219,0.0,0.0,0.0,-0.0060917777009308,60.0,2.362154960632324,-0.0,-6.064093582835994e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268260,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,9.11541428649798e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.598976612323896e-05,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,7.089776045177132e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.598970791557804e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,0.0004553330072667,284.6039733886719,294.1499938964844,288.2966613769531,283.2987976074219,290.5003967285156,288.6132202148437,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712637402117,2.5038531248355862e-09,0.0009712612372823,-0.0056113246828317,0.0,0.0,0.0,-0.0060518062673509,60.0,2.334638357162476,-0.0,-6.055491752476884e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268320,298.5190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,9.11541428649798e-05,298.4970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239929199219,0.0,0.0,9.598976612323896e-05,299.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,7.089776045177132e-05,298.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62384033203125,0.0,0.0,9.598970791557804e-05,298.4473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.623046875,0.0,0.0,0.0004553330072667,284.6039733886719,294.1499938964844,288.2966613769531,283.2987976074219,290.5003967285156,288.6132202148437,284.8127746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009712637402117,2.5038531248355862e-09,0.0009712612372823,-0.0056113246828317,0.0,0.0,0.0,-0.0060518062673509,60.0,2.334638357162476,-0.0,-6.055491752476884e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268380,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,9.10952003323473e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.592769492883237e-05,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,7.085191464284435e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.592763672117144e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,0.0004550385929178,284.6047058105469,294.1499938964844,288.260009765625,283.2951354980469,290.462158203125,288.587158203125,284.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706353885121,2.4303818957349677e-09,0.0009706329437904,-0.0054188044741749,0.0,0.0,0.0,-0.0060153845697641,60.0,2.3073172569274902,-0.0,-6.047659439900599e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268440,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62408447265625,0.0,0.0,9.10952003323473e-05,298.49371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.592769492883237e-05,299.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,7.085191464284435e-05,298.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6241149902344,0.0,0.0,9.592763672117144e-05,298.4465026855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6233215332031,0.0,0.0,0.0004550385929178,284.6047058105469,294.1499938964844,288.260009765625,283.2951354980469,290.462158203125,288.587158203125,284.8148193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009706353885121,2.4303818957349677e-09,0.0009706329437904,-0.0054188044741749,0.0,0.0,0.0,-0.0060153845697641,60.0,2.3073172569274902,-0.0,-6.047659439900599e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268500,298.51678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242370605469,0.0,0.0,9.10676026251167e-05,298.49200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6244201660156,0.0,0.0,9.58986347541213e-05,299.0257873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243591308594,0.0,0.0,7.08304432919249e-05,298.29656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.624267578125,0.0,0.0,9.58985765464604e-05,298.446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6234741210937,0.0,0.0,0.0004549007280729,284.6050720214844,294.1499938964844,288.2416687011719,283.2933654785156,290.4430847167969,288.57421875,284.8157958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703410905785,2.3959774164694636e-09,0.0009703387040644,-0.0053286524489521,0.0,0.0,0.0,-0.0059983292594552,60.0,2.2937211990356445,-0.0,-6.043993749926814e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268560,298.5159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,9.104153286898509e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6245422363281,0.0,0.0,9.587117529008538e-05,299.02423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62451171875,0.0,0.0,7.081016519805416e-05,298.29559326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6243896484375,0.0,0.0,9.587112435838208e-05,298.4455871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6236267089844,0.0,0.0,0.0004547704884316,284.60546875,294.1499938964844,288.22332763671875,283.29156494140625,290.42401123046875,288.5613098144531,284.8168029785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009700631489977,2.363479190137241e-09,0.0009700608206912,-0.0052434955723583,0.0,0.0,0.0,-0.0059822192415595,60.0,2.28016996383667,-0.0,-6.040531275175455e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268620,298.5150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.101427713176236e-05,298.4884338378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.584247163729742e-05,299.0224609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,7.078897033352405e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62457275390625,0.0,0.0,9.584242070559412e-05,298.4450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6238098144531,0.0,0.0,0.0004546343407128,284.6058959960937,294.1499938964844,288.2027893066406,283.28961181640625,290.40264892578125,288.5469055175781,284.81793212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009697725181467,2.3294992601563536e-09,0.0009697701898403,-0.0051544560119509,0.0,0.0,0.0,-0.0059653744101524,60.0,2.265052080154419,-0.0,-6.036913191564963e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268680,298.51434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62469482421875,0.0,0.0,9.099447197513656e-05,298.4869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6248779296875,0.0,0.0,9.582161874277516e-05,299.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.62481689453125,0.0,0.0,7.077355985529721e-05,298.2935485839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6247253417969,0.0,0.0,9.582156053511426e-05,298.4446105957031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6239624023437,0.0,0.0,0.000454535416793,284.6062316894531,294.1499938964844,288.1866760253906,283.2880554199219,290.3858947753906,288.5355834960937,284.8187866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695613407529,2.3048072339548753e-09,0.0009695590706542,-0.0050897537730634,0.0,0.0,0.0,-0.0059531340375542,60.0,2.253215074539185,-0.0,-6.034284183442652e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268740,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.095440327655524e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,9.577942546457052e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,7.074239692883566e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,9.57793672569096e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,0.000454335269751,284.6070251464844,294.1499938964844,288.1499938964844,283.2846069335937,290.3478088378906,288.5099182128906,284.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691341547295,2.254855413497125e-09,0.0009691318846307,-0.0049588619731366,0.0,0.0,0.0,-0.0059283715672791,60.0,2.2264504432678223,-0.0,-6.028967902693695e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268800,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6250305175781,0.0,0.0,9.095440327655524e-05,298.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6252136230469,0.0,0.0,9.577942546457052e-05,299.0179443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6251525878906,0.0,0.0,7.074239692883566e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,9.57793672569096e-05,298.443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6242980957031,0.0,0.0,0.000454335269751,284.6070251464844,294.1499938964844,288.1499938964844,283.2846069335937,290.3478088378906,288.5099182128906,284.8207397460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691341547295,2.254855413497125e-09,0.0009691318846307,-0.0049588619731366,0.0,0.0,0.0,-0.0059283715672791,60.0,2.2264504432678223,-0.0,-6.028967902693695e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268860,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.0,0.0,9.092756226891652e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.575115836923942e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,7.072152220644057e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.0,0.0,9.57511001615785e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,0.0004542012175079,284.6078491210937,294.1499938964844,288.1101989746094,283.2789306640625,290.3097229003906,288.4840393066406,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688477730378,2.221377748412578e-09,0.0009688455611467,-0.0048711379058659,0.0,0.0,0.0,-0.0059117753989994,60.0,2.1989338397979736,-0.0,-6.025405951959328e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268920,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.0,0.0,9.092756226891652e-05,298.48004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.62554931640625,0.0,0.0,9.575115836923942e-05,299.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6255187988281,0.0,0.0,7.072152220644057e-05,298.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6253967285156,0.0,0.0,9.57511001615785e-05,298.4425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6246643066406,0.0,0.0,0.0004542012175079,284.6078491210937,294.1499938964844,288.1101989746094,283.2789306640625,290.3097229003906,288.4840393066406,284.8226928710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688477730378,2.221377748412578e-09,0.0009688455611467,-0.0048711379058659,0.0,0.0,0.0,-0.0059117753989994,60.0,2.1989338397979736,-0.0,-6.025405951959328e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12268980,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,9.091905667446554e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,9.574220894137396e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,7.071490836096928e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,9.574215073371306e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,0.0004541587550193,284.6086730957031,294.1499938964844,288.064453125,283.2690124511719,290.27154541015625,288.4572448730469,284.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687568526715,2.210753358156125e-09,0.0009687546407803,-0.0048432978801429,0.0,0.0,0.0,-0.0059065083041787,60.0,2.1688411235809326,-0.0,-6.024275478466734e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269040,298.5088806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,9.091905667446554e-05,298.47662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259155273437,0.0,0.0,9.574220894137396e-05,299.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258850097656,0.0,0.0,7.071490836096928e-05,298.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6257629394531,0.0,0.0,9.574215073371306e-05,298.4415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62506103515625,0.0,0.0,0.0004541587550193,284.6086730957031,294.1499938964844,288.064453125,283.2690124511719,290.27154541015625,288.4572448730469,284.8246154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009687568526715,2.210753358156125e-09,0.0009687546407803,-0.0048432978801429,0.0,0.0,0.0,-0.0059065083041787,60.0,2.1688411235809326,-0.0,-6.024275478466734e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269100,298.5078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259460449219,0.0,0.0,9.09217051230371e-05,298.4748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260986328125,0.0,0.0,9.57449956331402e-05,299.0101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6260681152344,0.0,0.0,7.071696745697409e-05,298.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6259765625,0.0,0.0,9.574493742547928e-05,298.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.625244140625,0.0,0.0,0.0004541719972621,284.6091003417969,294.1499938964844,288.0395202636719,283.2625732421875,290.2524108886719,288.4432983398437,284.8255615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000968784908764,2.2140356215061274e-09,0.0009687826968729,-0.0048518991097807,0.0,0.0,0.0,-0.0059081353247165,60.0,2.1525840759277344,-0.0,-6.024625065492728e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269160,298.5067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,9.092848631553352e-05,298.4731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6263122558594,0.0,0.0,9.57521260716021e-05,299.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,7.072223525028676e-05,298.2833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62615966796875,0.0,0.0,9.57520751398988e-05,298.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6254577636719,0.0,0.0,0.0004542058450169,284.6095275878906,294.1499938964844,288.0133056640625,283.2552185058594,290.2331848144531,288.4288635253906,284.8265075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009688569116406,2.222460215861588e-09,0.0009688546415418,-0.0048739747144281,0.0,0.0,0.0,-0.0059123113751411,60.0,2.135591745376587,-0.0,-6.025521059882524e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269220,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,9.095500718103722e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,9.578005847288296e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,7.074286259012297e-05,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,9.578000754117966e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258544921875,0.0,0.0,0.0004543383256532,284.6103820800781,294.1499938964844,287.9572448730469,283.2378234863281,290.1945495605469,288.3983154296875,284.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691391605883,2.2554704770527682e-09,0.0009691368904896,-0.0049604740925133,0.0,0.0,0.0,-0.0059286751784384,60.0,2.099391222000122,-0.0,-6.029033272625385e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269280,298.5042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265563964844,0.0,0.0,9.095500718103722e-05,298.4696960449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.626708984375,0.0,0.0,9.578005847288296e-05,299.0054016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6266784667969,0.0,0.0,7.074286259012297e-05,298.2800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6265869140625,0.0,0.0,9.578000754117966e-05,298.43927001953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6258544921875,0.0,0.0,0.0004543383256532,284.6103820800781,294.1499938964844,287.9572448730469,283.2378234863281,290.1945495605469,288.3983154296875,284.8283996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009691391605883,2.2554704770527682e-09,0.0009691368904896,-0.0049604740925133,0.0,0.0,0.0,-0.0059286751784384,60.0,2.099391222000122,-0.0,-6.029033272625385e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269340,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.09982409211807e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.582559141563252e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,7.077649206621572e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.58255332079716e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,0.0004545543342828,284.6112670898437,294.1499938964844,287.8967590332031,283.2172241210937,290.1555480957031,288.36492919921875,284.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.309306745829076e-09,0.0009695972548797,-0.0051015447825193,0.0,0.0,0.0,-0.0059553631581366,60.0,2.0604398250579834,-0.0,-6.034763089246553e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269400,298.5015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.09982409211807e-05,298.4661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62713623046875,0.0,0.0,9.582559141563252e-05,299.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6271057128906,0.0,0.0,7.077649206621572e-05,298.2763977050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6269836425781,0.0,0.0,9.58255332079716e-05,298.4380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62628173828125,0.0,0.0,0.0004545543342828,284.6112670898437,294.1499938964844,287.8967590332031,283.2172241210937,290.1555480957031,288.36492919921875,284.83026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009695995249785,2.309306745829076e-09,0.0009695972548797,-0.0051015447825193,0.0,0.0,0.0,-0.0059553631581366,60.0,2.0604398250579834,-0.0,-6.034763089246553e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269460,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,9.105856588575988e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,9.588911052560434e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,7.082340744091198e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,9.588905959390104e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,0.0004548556753434,284.6121520996094,294.1499938964844,287.8323974609375,283.1937255859375,290.1161193847656,288.32781982421875,284.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970241962932,2.3844324292809915e-09,0.0009702395764179,-0.0052984012290835,0.0,0.0,0.0,-0.005992604419589,60.0,2.0189688205718994,-0.0,-6.042763800451212e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269520,298.4985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,9.105856588575988e-05,298.46258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275939941406,0.0,0.0,9.588911052560434e-05,298.99884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6275329589844,0.0,0.0,7.082340744091198e-05,298.27227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.62744140625,0.0,0.0,9.588905959390104e-05,298.4366149902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6267395019531,0.0,0.0,0.0004548556753434,284.6121520996094,294.1499938964844,287.8323974609375,283.1937255859375,290.1161193847656,288.32781982421875,284.83209228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000970241962932,2.3844324292809915e-09,0.0009702395764179,-0.0052984012290835,0.0,0.0,0.0,-0.005992604419589,60.0,2.0189688205718994,-0.0,-6.042763800451212e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269580,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,9.11347451619804e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280517578125,0.0,0.0,9.596932795830072e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,7.088265556376427e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,9.59692770265974e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,0.0004552361788228,284.61309814453125,294.1499938964844,287.7646484375,283.16766357421875,290.0762023925781,288.2870483398437,284.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710533195175,2.479305649671914e-09,0.0009710508165881,-0.0055470024235546,0.0,0.0,0.0,-0.0060396348126232,60.0,1.9755876064300537,-0.0,-6.052874823581078e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269640,298.495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,9.11347451619804e-05,298.4588928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280517578125,0.0,0.0,9.596932795830072e-05,298.99542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,7.088265556376427e-05,298.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6278991699219,0.0,0.0,9.59692770265974e-05,298.43505859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6272277832031,0.0,0.0,0.0004552361788228,284.61309814453125,294.1499938964844,287.7646484375,283.16766357421875,290.0762023925781,288.2870483398437,284.8339233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009710533195175,2.479305649671914e-09,0.0009710508165881,-0.0055470024235546,0.0,0.0,0.0,-0.0060396348126232,60.0,1.9755876064300537,-0.0,-6.052874823581078e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269700,298.4936218261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,9.117987792706116e-05,298.4570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282653808594,0.0,0.0,9.601685451343656e-05,298.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.62823486328125,0.0,0.0,7.091776205925271e-05,298.2652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6281433105469,0.0,0.0,9.601680358173326e-05,298.4342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6274719238281,0.0,0.0,0.0004554616461973,284.6135559082031,294.1499938964844,287.72967529296875,283.1537780761719,290.0560302734375,288.2644958496094,284.8348083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000971534056589,2.5355191279885503e-09,0.0009715314954519,-0.0056943013332784,0.0,0.0,0.0,-0.0060675013810396,60.0,1.95303738117218,-0.0,-6.058869672642686e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269760,298.4918518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,9.122803749050944e-05,298.455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6285095214844,0.0,0.0,9.60675679380074e-05,298.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.62847900390625,0.0,0.0,7.095521868905053e-05,298.2626647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6283874511719,0.0,0.0,9.606751700630412e-05,298.433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6277160644531,0.0,0.0,0.0004557022184599,284.614013671875,294.1499938964844,287.6940612792969,283.139404296875,290.03570556640625,288.2409973144531,284.835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009720470407046,2.5955038118752327e-09,0.0009720444213598,-0.0058514815755188,0.0,0.0,0.0,-0.0060972371138632,60.0,1.9301916360855105,-0.0,-6.065269531063677e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269820,298.4895324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,9.1296540631447e-05,298.4526062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288452148437,0.0,0.0,9.613970178179444e-05,298.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288146972656,0.0,0.0,7.100849325070158e-05,298.2591247558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6286926269531,0.0,0.0,9.613965812604874e-05,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6280212402344,0.0,0.0,0.0004560443921945,284.6146240234375,294.1499938964844,287.6476135253906,283.1203308105469,290.0094909667969,288.2088317871094,284.8368530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727766737341,2.6808277819867503e-09,0.0009727739961817,-0.00607505813241,0.0,0.0,0.0,-0.0061395340599119,60.0,1.900381684303284,-0.0,-6.07437939947886e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
