time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12269880,298.4881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,9.133767161983997e-05,298.451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6290283203125,0.0,0.0,9.618301555747166e-05,298.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6289978027344,0.0,0.0,7.104048563633114e-05,298.257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6288757324219,0.0,0.0,9.618296462576836e-05,298.4314880371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6282043457031,0.0,0.0,0.0004562498652376,284.614990234375,294.1499938964844,287.62109375,283.1093139648437,289.9946594238281,288.1899108886719,284.8374938964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732148610055,2.732059911636497e-09,0.0009732121252454,-0.0062093031592667,0.0,0.0,0.0,-0.0061649312265217,60.0,1.883413314819336,-0.0,-6.079852710172419e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12269940,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0,9.146430966211484e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,9.631636930862442e-05,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,7.113898027455434e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0,9.631632565287872e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,0.0004568824369926,284.615966796875,294.1499938964844,287.5462951660156,283.07769775390625,289.9529113769531,288.13238525390625,284.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745638817548,2.889805283956548e-09,0.0009745610295794,-0.0066226441413164,0.0,0.0,0.0,-0.006243129260838,60.0,1.8353577852249143,-0.0,-6.096720284176628e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270000,298.4843444824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0,9.146430966211484e-05,298.4471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295471191406,0.0,0.0,9.631636930862442e-05,298.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6295166015625,0.0,0.0,7.113898027455434e-05,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.62939453125,0.0,0.0,9.631632565287872e-05,298.4294128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6287536621094,0.0,0.0,0.0004568824369926,284.615966796875,294.1499938964844,287.5462951660156,283.07769775390625,289.9529113769531,288.13238525390625,284.8392333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009745638817548,2.889805283956548e-09,0.0009745610295794,-0.0066226441413164,0.0,0.0,0.0,-0.006243129260838,60.0,1.8353577852249143,-0.0,-6.096720284176628e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270060,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,9.160528861684723e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.646483522374184e-05,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,7.12486362317577e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,9.646478429203852e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,0.0004575866914819,284.616943359375,294.1499938964844,287.4701538085937,283.04498291015625,289.9105529785156,288.0690612792969,284.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760657558217,3.065422582437804e-09,0.0009760627290233,-0.0070828110910952,0.0,0.0,0.0,-0.0063301865011453,60.0,1.7864952087402344,-0.0,-6.115526929306725e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270120,298.4804077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,9.160528861684723e-05,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63006591796875,0.0,0.0,9.646483522374184e-05,298.9805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6300354003906,0.0,0.0,7.12486362317577e-05,298.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,284.62994384765625,0.0,0.0,9.646478429203852e-05,298.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6292724609375,0.0,0.0,0.0004575866914819,284.616943359375,294.1499938964844,287.4701538085937,283.04498291015625,289.9105529785156,288.0690612792969,284.8409423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760657558217,3.065422582437804e-09,0.0009760627290233,-0.0070828110910952,0.0,0.0,0.0,-0.0063301865011453,60.0,1.7864952087402344,-0.0,-6.115526929306725e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270180,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,9.17602956178598e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,9.662806405685842e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,7.13691915734671e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,9.662801312515512e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,0.0004583609988912,284.61798095703125,294.1499938964844,287.3931884765625,283.0114440917969,289.8675537109375,287.9994812011719,284.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777171071618,3.258510350434562e-09,0.0009777138475328,-0.0075887511484324,0.0,0.0,0.0,-0.0064259045757353,60.0,1.7370338439941406,-0.0,-6.136237118425926e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270240,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,9.17602956178598e-05,298.438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.630615234375,0.0,0.0,9.662806405685842e-05,298.9765014648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6305847167969,0.0,0.0,7.13691915734671e-05,298.2370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6304931640625,0.0,0.0,9.662801312515512e-05,298.4247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6298522949219,0.0,0.0,0.0004583609988912,284.61798095703125,294.1499938964844,287.3931884765625,283.0114440917969,289.8675537109375,287.9994812011719,284.8426513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009777171071618,3.258510350434562e-09,0.0009777138475328,-0.0075887511484324,0.0,0.0,0.0,-0.0064259045757353,60.0,1.7370338439941406,-0.0,-6.136237118425926e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270300,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,9.18421137612313e-05,298.4365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6308898925781,0.0,0.0,9.671421867096797e-05,298.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.630859375,0.0,0.0,7.143282709876075e-05,298.2333374023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6307678222656,0.0,0.0,9.671416773926468e-05,298.4234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.630126953125,0.0,0.0,0.0004587696748785,284.61846923828125,294.1499938964844,287.3545837402344,282.9945068359375,289.8457946777344,287.9625244140625,284.843505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785887086763,3.360425715470683e-09,0.000978585332632,-0.0078557934612035,0.0,0.0,0.0,-0.0064764264971017,60.0,1.7121667861938477,-0.0,-6.147182318727573e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270360,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.63104248046875,0.0,0.0,9.192729339702056e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6311950683594,0.0,0.0,9.680391667643562e-05,298.9722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63116455078125,0.0,0.0,7.149908196879551e-05,298.2294006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310729980469,0.0,0.0,9.680387302068992e-05,298.422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63043212890625,0.0,0.0,0.0004591951728798,284.6189880371094,294.1499938964844,287.31591796875,282.9775085449219,289.8238830566406,287.9239196777344,284.8443298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097949616611,3.466539277852121e-09,0.0009794926736503,-0.0081338342279195,0.0,0.0,0.0,-0.0065290294587612,60.0,1.6872563362121582,-0.0,-6.158589371807467e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270420,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.210433927364647e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,9.699035581434146e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,7.163677946664393e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.699030488263816e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,0.0004600795509759,284.6200561523437,294.1499938964844,287.2388610839844,282.94354248046875,289.7795715332031,287.8427734375,284.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813823271542,3.687085303738513e-09,0.0009813786018639,-0.0087117068469524,0.0,0.0,0.0,-0.0066383592784404,60.0,1.637441635131836,-0.0,-6.182330736237418e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270480,298.4686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.210433927364647e-05,298.4299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317749023437,0.0,0.0,9.699035581434146e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6317443847656,0.0,0.0,7.163677946664393e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63165283203125,0.0,0.0,9.699030488263816e-05,298.4193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6310119628906,0.0,0.0,0.0004600795509759,284.6200561523437,294.1499938964844,287.2388610839844,282.94354248046875,289.7795715332031,287.8427734375,284.84600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813823271542,3.687085303738513e-09,0.0009813786018639,-0.0087117068469524,0.0,0.0,0.0,-0.0066383592784404,60.0,1.637441635131836,-0.0,-6.182330736237418e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270540,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,9.228873386746272e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,9.718452929519116e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,7.17801958671771e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,9.718447836348788e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,0.000461000658106,284.62109375,294.1499938964844,287.1625061035156,282.9098815917969,289.7345886230469,287.7559814453125,284.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833467192947,3.916787782998199e-09,0.0009833428775891,-0.0093135619536042,0.0,0.0,0.0,-0.0067522283643484,60.0,1.58790922164917,-0.0,-6.207105940347901e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270600,298.4649353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,9.228873386746272e-05,298.4253234863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63238525390625,0.0,0.0,9.718452929519116e-05,298.9634704589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6323547363281,0.0,0.0,7.17801958671771e-05,298.21258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,9.718447836348788e-05,298.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6316223144531,0.0,0.0,0.000461000658106,284.62109375,294.1499938964844,287.1625061035156,282.9098815917969,289.7345886230469,287.7559814453125,284.8476257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833467192947,3.916787782998199e-09,0.0009833428775891,-0.0093135619536042,0.0,0.0,0.0,-0.0067522283643484,60.0,1.58790922164917,-0.0,-6.207105940347901e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270660,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.0,0.0,9.247695561498404e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,9.738273365655914e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329650878906,0.0,0.0,7.192658813437447e-05,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.0,0.0,9.738269000081344e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,0.0004619408573489,284.6221923828125,294.1499938964844,287.0873718261719,282.8768920898437,289.6889953613281,287.6651306152344,284.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853519732132,4.151261112639304e-09,0.0009853477822616,-0.0099279070273041,0.0,0.0,0.0,-0.0068684625439345,60.0,1.5388615131378174,-0.0,-6.232447447018785e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270720,298.4614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.0,0.0,9.247695561498404e-05,298.420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.63299560546875,0.0,0.0,9.738273365655914e-05,298.9588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329650878906,0.0,0.0,7.192658813437447e-05,298.2035522460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.63287353515625,0.0,0.0,9.738269000081344e-05,298.4131774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6322631835937,0.0,0.0,0.0004619408573489,284.6221923828125,294.1499938964844,287.0873718261719,282.8768920898437,289.6889953613281,287.6651306152344,284.8492431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853519732132,4.151261112639304e-09,0.0009853477822616,-0.0099279070273041,0.0,0.0,0.0,-0.0068684625439345,60.0,1.5388615131378174,-0.0,-6.232447447018785e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270780,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335144042969,0.0,0.0,9.26662833080627e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336364746094,0.0,0.0,9.7582109447103e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,7.207384624052793e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335144042969,0.0,0.0,9.75820585153997e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,0.0004628866154234,284.623291015625,294.1499938964844,287.0139465332031,282.8450012207031,289.6427917480469,287.57086181640625,284.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873691014945,4.387115115633833e-09,0.0009873646777123,-0.0105458600446581,0.0,0.0,0.0,-0.006985381245613,60.0,1.4907362461090088,-0.0,-6.257990037283889e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270840,298.4582824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335144042969,0.0,0.0,9.26662833080627e-05,298.4158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6336364746094,0.0,0.0,9.7582109447103e-05,298.9541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63360595703125,0.0,0.0,7.207384624052793e-05,298.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335144042969,0.0,0.0,9.75820585153997e-05,298.40985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6329040527344,0.0,0.0,0.0004628866154234,284.623291015625,294.1499938964844,287.0139465332031,282.8450012207031,289.6427917480469,287.57086181640625,284.8507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873691014945,4.387115115633833e-09,0.0009873646777123,-0.0105458600446581,0.0,0.0,0.0,-0.006985381245613,60.0,1.4907362461090088,-0.0,-6.257990037283889e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270900,298.4568176269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,9.27606160985306e-05,298.4134826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.63397216796875,0.0,0.0,9.768144809640944e-05,298.9516906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6339416503906,0.0,0.0,7.214721699710935e-05,298.1893615722656,303.1499938964844,285.1499938964844,0.0,-0.0,284.63385009765625,0.0,0.0,9.768139716470614e-05,298.4081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6332397460937,0.0,0.0,0.0004633578355424,284.62384033203125,294.1499938964844,286.9780578613281,282.82958984375,289.6194763183594,287.5229187011719,284.8515930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883741149678,4.504631334611986e-09,0.0009883695747703,-0.0108537543565034,0.0,0.0,0.0,-0.0070436368696391,60.0,1.467035889625549,-0.0,-6.270735752877954e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12270960,298.4554748535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,9.285412670578808e-05,298.4110717773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6343078613281,0.0,0.0,9.777991363080218e-05,298.94927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63427734375,0.0,0.0,7.221994746942073e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6341857910156,0.0,0.0,9.77798699750565e-05,298.4064025878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6335754394531,0.0,0.0,0.0004638249229174,284.6244201660156,294.1499938964844,286.9428100585937,282.8145751953125,289.5960388183594,287.4746398925781,284.85235595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893702808767,4.621116822534077e-09,0.0009893657406792,-0.0111589459702372,0.0,0.0,0.0,-0.0071013811975717,60.0,1.4436933994293213,-0.0,-6.283383413574485e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271020,298.45367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346435546875,0.0,0.0,9.298729855800048e-05,298.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6347961425781,0.0,0.0,9.792015043785796e-05,298.9457092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.634765625,0.0,0.0,7.232352800201625e-05,298.1774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6346740722656,0.0,0.0,9.792010678211228e-05,298.40386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6340637207031,0.0,0.0,0.0004644901782739,284.6252136230469,294.1499938964844,286.89324951171875,282.7937927246094,289.56207275390625,287.4049072265625,284.8534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907891508191,4.787018781371444e-09,0.0009907843777909,-0.011593603529036,0.0,0.0,0.0,-0.007183623034507,60.0,1.4106652736663818,-0.0,-6.301417698750812e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271080,298.4530029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,9.30384558159858e-05,298.4061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,9.797402162803336e-05,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63494873046875,0.0,0.0,7.23633129382506e-05,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6348571777344,0.0,0.0,9.797397797228768e-05,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.63427734375,0.0,0.0,0.0004647457099054,284.62554931640625,294.1499938964844,286.8743896484375,282.7859802246094,289.548828125,287.3777770996094,284.8538818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913340909406,4.850745138895718e-09,0.0009913293179124,-0.0117605626583099,0.0,0.0,0.0,-0.0072152134962379,60.0,1.3980225324630735,-0.0,-6.308351885309095e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271140,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355285644531,0.0,0.0,9.321732068201528e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,9.816238161874936e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,7.250242924783379e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,9.816233068704604e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,0.0004656391975004,284.6266784667969,294.1499938964844,286.80926513671875,282.7596435546875,289.50115966796875,287.2816772460937,284.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932396933436,5.073566899937987e-09,0.0009932346874848,-0.0123443342745304,0.0,0.0,0.0,-0.0073256716132164,60.0,1.3543633222579956,-0.0,-6.332628288419073e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271200,298.4510192871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6355285644531,0.0,0.0,9.321732068201528e-05,298.4012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,9.816238161874936e-05,298.9393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356506347656,0.0,0.0,7.250242924783379e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.63555908203125,0.0,0.0,9.816233068704604e-05,298.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6349792480469,0.0,0.0,0.0004656391975004,284.6266784667969,294.1499938964844,286.80926513671875,282.7596435546875,289.50115966796875,287.2816772460937,284.8553771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932396933436,5.073566899937987e-09,0.0009932346874848,-0.0123443342745304,0.0,0.0,0.0,-0.0073256716132164,60.0,1.3543633222579956,-0.0,-6.332628288419073e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271260,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6362609863281,0.0,0.0,9.339072130387648e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363830566406,0.0,0.0,9.834497177507728e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,7.263729639817029e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6362609863281,0.0,0.0,9.83449281193316e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,0.0004665053565986,284.6278381347656,294.1499938964844,286.7478942871094,282.73590087890625,289.45318603515625,287.18707275390625,284.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950870880857,5.289574112055106e-09,0.0009950818493962,-0.0129102393984794,0.0,0.0,0.0,-0.0074327513575553,60.0,1.3125158548355105,-0.0,-6.3562062280198e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271320,298.4493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6362609863281,0.0,0.0,9.339072130387648e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363830566406,0.0,0.0,9.834497177507728e-05,298.9342956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6363525390625,0.0,0.0,7.263729639817029e-05,298.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6362609863281,0.0,0.0,9.83449281193316e-05,298.39556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6356811523437,0.0,0.0,0.0004665053565986,284.6278381347656,294.1499938964844,286.7478942871094,282.73590087890625,289.45318603515625,287.18707275390625,284.8568420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950870880857,5.289574112055106e-09,0.0009950818493962,-0.0129102393984794,0.0,0.0,0.0,-0.0074327513575553,60.0,1.3125158548355105,-0.0,-6.3562062280198e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271380,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,9.355713700642808e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,9.85202204901725e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,7.2766728408169e-05,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,9.852017683442682e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63641357421875,0.0,0.0,0.0004673366493079,284.6290283203125,294.1499938964844,286.6908264160156,282.71514892578125,289.4049072265625,287.09576416015625,284.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968600934371,5.496882504729683e-09,0.0009968545055016,-0.0134533448144793,0.0,0.0,0.0,-0.0075355195440351,60.0,1.2734756469726562,-0.0,-6.378875383461492e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271440,298.4481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.636962890625,0.0,0.0,9.355713700642808e-05,298.391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370849609375,0.0,0.0,9.85202204901725e-05,298.9292297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6370544433594,0.0,0.0,7.2766728408169e-05,298.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6369934082031,0.0,0.0,9.852017683442682e-05,298.3918762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.63641357421875,0.0,0.0,0.0004673366493079,284.6290283203125,294.1499938964844,286.6908264160156,282.71514892578125,289.4049072265625,287.09576416015625,284.8582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968600934371,5.496882504729683e-09,0.0009968545055016,-0.0134533448144793,0.0,0.0,0.0,-0.0075355195440351,60.0,1.2734756469726562,-0.0,-6.378875383461492e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271500,298.4477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373291015625,0.0,0.0,9.363774734083564e-05,298.3888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,9.860510908765718e-05,298.9266967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.637451171875,0.0,0.0,7.282942533493042e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6373596191406,0.0,0.0,9.86050654319115e-05,298.3900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.63677978515625,0.0,0.0,0.0004677393299061,284.629638671875,294.1499938964844,286.6640625,282.7060546875,289.3807067871094,287.0515441894531,284.8590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977188892662,5.597304397753078e-09,0.0009977133013308,-0.0137164248153567,0.0,0.0,0.0,-0.0075853010639548,60.0,1.2549524307250977,-0.0,-6.389871032297378e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271560,298.44732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377258300781,0.0,0.0,9.37162258196622e-05,298.38641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378479003906,0.0,0.0,9.868774941423908e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6378173828125,0.0,0.0,7.28904633433558e-05,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6377258300781,0.0,0.0,9.86877057584934e-05,298.38818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6371459960937,0.0,0.0,0.0004681313585024,284.6302185058594,294.1499938964844,286.6385498046875,282.6978454589844,289.3564453125,287.0085144042969,284.8597106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985549841076,5.6950666404986805e-09,0.0009985492797568,-0.0139725357294082,0.0,0.0,0.0,-0.00763376429677,60.0,1.2372220754623413,-0.0,-6.400585306209905e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271620,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,9.386643796460704e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.0,0.0,9.88459214568138e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385498046875,0.0,0.0,7.300729339476675e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,9.884588507702574e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,0.0004688816843554,284.6314392089844,294.1499938964844,286.59161376953125,282.684326171875,289.3078918457031,286.92578125,284.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001552291214,5.882183184979794e-09,0.00100014929194,-0.0144627224653959,0.0,0.0,0.0,-0.0077265226282179,60.0,1.203987956047058,-0.0,-6.421116438559693e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271680,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6384582519531,0.0,0.0,9.386643796460704e-05,298.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385803222656,0.0,0.0,9.88459214568138e-05,298.9190979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6385498046875,0.0,0.0,7.300729339476675e-05,298.1266784667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.63848876953125,0.0,0.0,9.884588507702574e-05,298.384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6379089355469,0.0,0.0,0.0004688816843554,284.6314392089844,294.1499938964844,286.59161376953125,282.684326171875,289.3078918457031,286.92578125,284.861083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001552291214,5.882183184979794e-09,0.00100014929194,-0.0144627224653959,0.0,0.0,0.0,-0.0077265226282179,60.0,1.203987956047058,-0.0,-6.421116438559693e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271740,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392517089844,0.0,0.0,9.400638373335823e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393737792969,0.0,0.0,9.899328870233148e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,7.311614172067493e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392517089844,0.0,0.0,9.89932523225434e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387023925781,0.0,0.0,0.0004695807292591,284.6326599121094,294.1499938964844,286.55047607421875,282.6750183105469,289.2593688964844,286.84881591796875,284.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001646160148,6.0565108483956465e-09,0.0010016401065513,-0.0149193964898586,0.0,0.0,0.0,-0.0078129414469003,60.0,1.1744236946105957,-0.0,-6.440273381258521e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271800,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392517089844,0.0,0.0,9.400638373335823e-05,298.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6393737792969,0.0,0.0,9.899328870233148e-05,298.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.63934326171875,0.0,0.0,7.311614172067493e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6392517089844,0.0,0.0,9.89932523225434e-05,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6387023925781,0.0,0.0,0.0004695807292591,284.6326599121094,294.1499938964844,286.55047607421875,282.6750183105469,289.2593688964844,286.84881591796875,284.8624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001646160148,6.0565108483956465e-09,0.0010016401065513,-0.0149193964898586,0.0,0.0,0.0,-0.0078129414469003,60.0,1.1744236946105957,-0.0,-6.440273381258521e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271860,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,9.413231600774452e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,9.91259075817652e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,7.321409066207707e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,9.912587120197712e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,0.0004702098376583,284.6339111328125,294.1499938964844,286.5156555175781,282.6703186035156,289.2109680175781,286.7788391113281,284.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029878467321,6.2133902467564894e-09,0.0010029815603047,-0.0153303537517786,0.0,0.0,0.0,-0.0078907096758484,60.0,1.1489843130111694,-0.0,-6.457537438109284e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271920,298.4423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,9.413231600774452e-05,298.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,9.91259075817652e-05,298.9091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64013671875,0.0,0.0,7.321409066207707e-05,298.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6400451660156,0.0,0.0,9.912587120197712e-05,298.3773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6394958496094,0.0,0.0,0.0004702098376583,284.6339111328125,294.1499938964844,286.5156555175781,282.6703186035156,289.2109680175781,286.7788391113281,284.86376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029878467321,6.2133902467564894e-09,0.0010029815603047,-0.0153303537517786,0.0,0.0,0.0,-0.0078907096758484,60.0,1.1489843130111694,-0.0,-6.457537438109284e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12271980,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.42402839427814e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409606933594,0.0,0.0,9.923960169544443e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64093017578125,0.0,0.0,7.329806248890236e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.923955803969876e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,0.0004707491607405,284.6351623535156,294.1499938964844,286.4877014160156,282.6706237792969,289.1628723144531,286.71630859375,284.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041380301117,6.347878223067482e-09,0.001004131627269,-0.0156826507300138,0.0,0.0,0.0,-0.0079573793336749,60.0,1.1278321743011477,-0.0,-6.472356517406297e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272040,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.42402839427814e-05,298.3670959472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6409606933594,0.0,0.0,9.923960169544443e-05,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.64093017578125,0.0,0.0,7.329806248890236e-05,298.1023254394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6408386230469,0.0,0.0,9.923955803969876e-05,298.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64031982421875,0.0,0.0,0.0004707491607405,284.6351623535156,294.1499938964844,286.4877014160156,282.6706237792969,289.1628723144531,286.71630859375,284.86505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041380301117,6.347878223067482e-09,0.001004131627269,-0.0156826507300138,0.0,0.0,0.0,-0.0079573793336749,60.0,1.1278321743011477,-0.0,-6.472356517406297e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272100,298.4371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.0,0.0,9.428681369172408e-05,298.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.641357421875,0.0,0.0,9.928859799401836e-05,298.9017944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6413269042969,0.0,0.0,7.333425310207531e-05,298.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6412353515625,0.0,0.0,9.928855433827266e-05,298.37213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6407165527344,0.0,0.0,0.0004709815548267,284.6357727050781,294.1499938964844,286.4764404296875,282.6727905273437,289.138916015625,286.6877746582031,284.8656921386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046337265521,6.405833197220545e-09,0.0010046273237094,-0.0158344637602567,0.0,0.0,0.0,-0.0079861087724566,60.0,1.1188329458236694,-0.0,-6.478747138771723e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272160,298.43524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,9.432654769625516e-05,298.3625793457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,9.93304347502999e-05,298.8994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6417541503906,0.0,0.0,7.336515409406275e-05,298.0954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.64166259765625,0.0,0.0,9.933039837051184e-05,298.3704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6411437988281,0.0,0.0,0.0004711800429504,284.63641357421875,294.1499938964844,286.46710205078125,282.67633056640625,289.1151428222656,286.6614685058594,284.8663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050570126622,6.455321610587816e-09,0.0010050504934042,-0.0159640964120626,0.0,0.0,0.0,-0.0080106416717171,60.0,1.1111693382263184,-0.0,-6.484206949153305e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
