time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12272220,298.4321594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6423034667969,0.0,0.0,9.43770501180552e-05,298.3591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424255371094,0.0,0.0,9.938362200045958e-05,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64239501953125,0.0,0.0,7.340443698922172e-05,298.090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.642333984375,0.0,0.0,9.938358562067152e-05,298.36785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6418151855469,0.0,0.0,0.0004714323440566,284.637451171875,294.1499938964844,286.45623779296875,282.6850891113281,289.0773010253906,286.6235046386719,284.8673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010055950842797,6.518229955787547e-09,0.0010055885650217,-0.0161288827657699,0.0,0.0,0.0,-0.0080418270081281,60.0,1.1013193130493164,-0.0,-6.491150372767153e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272280,298.4313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.438616689294577e-05,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6426086425781,0.0,0.0,9.939321898855268e-05,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.642578125,0.0,0.0,7.341152377193794e-05,298.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6424865722656,0.0,0.0,9.939318260876462e-05,298.3672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6419677734375,0.0,0.0,0.0004714778624475,284.6376953125,294.1499938964844,286.454345703125,282.6878967285156,289.06793212890625,286.6150207519531,284.8675537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056920582428,6.529579099634475e-09,0.0010056855389848,-0.0161586124449968,0.0,0.0,0.0,-0.0080474531278014,60.0,1.0994638204574585,-0.0,-6.492403770153032e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272340,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,9.4415940111503e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,9.94245710899122e-05,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,7.343468314502388e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,9.942453471012414e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.642822265625,0.0,0.0,0.0004716265830211,284.63897705078125,294.1499938964844,286.45001220703125,282.70562744140625,289.0214233398437,286.5771789550781,284.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060091735795,6.56664544962382e-09,0.0010060026543214,-0.0162557046860456,0.0,0.0,0.0,-0.0080658281221985,60.0,1.0929044485092163,-0.0,-6.496497206853746e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272400,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,9.4415940111503e-05,298.3540344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434326171875,0.0,0.0,9.94245710899122e-05,298.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6434020996094,0.0,0.0,7.343468314502388e-05,298.08428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6433410644531,0.0,0.0,9.942453471012414e-05,298.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.642822265625,0.0,0.0,0.0004716265830211,284.63897705078125,294.1499938964844,286.45001220703125,282.70562744140625,289.0214233398437,286.5771789550781,284.8687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060091735795,6.56664544962382e-09,0.0010060026543214,-0.0162557046860456,0.0,0.0,0.0,-0.0080658281221985,60.0,1.0929044485092163,-0.0,-6.496497206853746e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272460,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,9.442446753382684e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,9.943355689756572e-05,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,7.34413115424104e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,9.943351324182004e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,0.0004716692201327,284.6402893066406,294.1499938964844,286.45001220703125,282.7259521484375,288.9756774902344,286.5473022460937,284.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060998611152,6.577245859062941e-09,0.0010060933418571,-0.0162834729999303,0.0,0.0,0.0,-0.0080710835754871,60.0,1.090487003326416,-0.0,-6.497668181282279e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272520,298.4236145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,9.442446753382684e-05,298.3499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,9.943355689756572e-05,298.8857727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.644287109375,0.0,0.0,7.34413115424104e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6441955566406,0.0,0.0,9.943351324182004e-05,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6436767578125,0.0,0.0,0.0004716692201327,284.6402893066406,294.1499938964844,286.45001220703125,282.7259521484375,288.9756774902344,286.5473022460937,284.8699645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060998611152,6.577245859062941e-09,0.0010060933418571,-0.0162834729999303,0.0,0.0,0.0,-0.0080710835754871,60.0,1.090487003326416,-0.0,-6.497668181282279e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272580,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,9.442464943276718e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,9.943373879650608e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451416015625,0.0,0.0,7.344144978560507e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,9.9433702416718e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,0.0004716701223514,284.6416015625,294.1499938964844,286.45001220703125,282.7449645996094,288.9307861328125,286.5248107910156,284.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006101607345,6.577441258315275e-09,0.0010060949716717,-0.0162839833647012,0.0,0.0,0.0,-0.0080711804330348,60.0,1.0895038843154907,-0.0,-6.497689497564353e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272640,298.4198608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6450500488281,0.0,0.0,9.442464943276718e-05,298.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451721191406,0.0,0.0,9.943373879650608e-05,298.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6451416015625,0.0,0.0,7.344144978560507e-05,298.0763244628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.64508056640625,0.0,0.0,9.9433702416718e-05,298.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6445617675781,0.0,0.0,0.0004716701223514,284.6416015625,294.1499938964844,286.45001220703125,282.7449645996094,288.9307861328125,286.5248107910156,284.8711242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006101607345,6.577441258315275e-09,0.0010060949716717,-0.0162839833647012,0.0,0.0,0.0,-0.0080711804330348,60.0,1.0895038843154907,-0.0,-6.497689497564353e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272700,298.41802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.442189912078902e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455993652344,0.0,0.0,9.943085024133325e-05,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.64556884765625,0.0,0.0,7.343931793002412e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6455078125,0.0,0.0,9.943081386154518e-05,298.357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64501953125,0.0,0.0,0.0004716564144473,284.6422424316406,294.1499938964844,286.45001220703125,282.75396728515625,288.9086303710937,286.5155639648437,284.8716735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060722706839,6.574008448723134e-09,0.0010060657514259,-0.0162749923765659,0.0,0.0,0.0,-0.008069478906691,60.0,1.089080572128296,-0.0,-6.497310067743457e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272760,298.4162292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459350585937,0.0,0.0,9.44171697483398e-05,298.3423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.64605712890625,0.0,0.0,9.942586621036752e-05,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6460266113281,0.0,0.0,7.343563629547134e-05,298.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6459655761719,0.0,0.0,9.942582983057946e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6454467773437,0.0,0.0,0.000471632782137,284.6429138183594,294.1499938964844,286.45001220703125,282.7626647949219,288.8866882324219,286.5075378417969,284.87225341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060217464342,6.568100285875289e-09,0.0010060152271762,-0.0162595156580209,0.0,0.0,0.0,-0.0080665498971939,60.0,1.088653564453125,-0.0,-6.496657789512028e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272820,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,9.440237772651015e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.0,0.0,9.941029566107318e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,7.342413300648332e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,9.941025200532748e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,0.0004715588875114,284.6442565917969,294.1499938964844,286.45001220703125,282.7791442871094,288.8433532714844,286.494140625,284.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058638872578,6.5496466028491795e-09,0.0010058573679998,-0.0162111781537532,0.0,0.0,0.0,-0.008057402446866,60.0,1.0877645015716553,-0.0,-6.494619952945868e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272880,298.4127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,9.440237772651015e-05,298.3388366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469421386719,0.0,0.0,9.941029566107318e-05,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6469116210937,0.0,0.0,7.342413300648332e-05,298.0705261230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6468505859375,0.0,0.0,9.941025200532748e-05,298.3544006347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6463623046875,0.0,0.0,0.0004715588875114,284.6442565917969,294.1499938964844,286.45001220703125,282.7791442871094,288.8433532714844,286.494140625,284.87335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058638872578,6.5496466028491795e-09,0.0010058573679998,-0.0162111781537532,0.0,0.0,0.0,-0.008057402446866,60.0,1.0877645015716553,-0.0,-6.494619952945868e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12272940,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477355957031,0.0,0.0,9.438014240004122e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,9.938688162947074e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,7.34068380552344e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,9.938683797372504e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,0.0004714478272944,284.64556884765625,294.1499938964844,286.45001220703125,282.79443359375,288.8008728027344,286.4841003417969,284.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056268656626,6.521919448942981e-09,0.0010056203464046,-0.0161385480314493,0.0,0.0,0.0,-0.0080436570569872,60.0,1.086806297302246,-0.0,-6.491558224297479e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273000,298.4093322753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6477355957031,0.0,0.0,9.438014240004122e-05,298.33544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478576660156,0.0,0.0,9.938688162947074e-05,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6478271484375,0.0,0.0,7.34068380552344e-05,298.0682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.64776611328125,0.0,0.0,9.938683797372504e-05,298.3524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.64727783203125,0.0,0.0,0.0004714478272944,284.64556884765625,294.1499938964844,286.45001220703125,282.79443359375,288.8008728027344,286.4841003417969,284.8744506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056268656626,6.521919448942981e-09,0.0010056203464046,-0.0161385480314493,0.0,0.0,0.0,-0.0080436570569872,60.0,1.086806297302246,-0.0,-6.491558224297479e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273060,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,9.435188258066772e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,9.935711568687112e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,7.338485011132434e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,9.935707930708304e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.0,0.0,0.0004713066446129,284.6469421386719,294.1499938964844,286.45001220703125,282.8085632324219,288.7590637207031,286.4761657714844,284.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053254663944,6.486679637873749e-09,0.0010053190635517,-0.0160462390631437,0.0,0.0,0.0,-0.0080261882394552,60.0,1.0857945680618286,-0.0,-6.487668002819191e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273120,298.4060363769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,9.435188258066772e-05,298.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6487731933594,0.0,0.0,9.935711568687112e-05,298.86651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.64874267578125,0.0,0.0,7.338485011132434e-05,298.06622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.648681640625,0.0,0.0,9.935707930708304e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.648193359375,0.0,0.0,0.0004713066446129,284.6469421386719,294.1499938964844,286.45001220703125,282.8085632324219,288.7590637207031,286.4761657714844,284.8755187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053254663944,6.486679637873749e-09,0.0010053190635517,-0.0160462390631437,0.0,0.0,0.0,-0.0080261882394552,60.0,1.0857945680618286,-0.0,-6.487668002819191e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273180,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.431715443497524e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,9.932054672390224e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,7.335784175666049e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.932051034411415e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,0.0004711332148872,284.6482849121094,294.1499938964844,286.45001220703125,282.82159423828125,288.7180480957031,286.47021484375,284.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443391153965194e-09,0.0010049488628283,-0.0159328449517488,0.0,0.0,0.0,-0.0080047296360135,60.0,1.08471417427063,-0.0,-6.48289031346394e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273240,298.4028625488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.431715443497524e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,9.932054672390224e-05,298.86309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6496887207031,0.0,0.0,7.335784175666049e-05,298.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,9.932051034411415e-05,298.3490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6491394042969,0.0,0.0,0.0004711332148872,284.6482849121094,294.1499938964844,286.45001220703125,282.82159423828125,288.7180480957031,286.47021484375,284.8765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004955265671,6.443391153965194e-09,0.0010049488628283,-0.0159328449517488,0.0,0.0,0.0,-0.0080047296360135,60.0,1.08471417427063,-0.0,-6.48289031346394e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273300,298.4013061523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6500549316406,0.0,0.0,9.429777128389104e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6501770019531,0.0,0.0,9.930013038683684e-05,298.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.650146484375,0.0,0.0,7.33427659724839e-05,298.0637512207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,9.930009400704876e-05,298.3483581542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.64959716796875,0.0,0.0,0.0004710363573394,284.6489562988281,294.1499938964844,286.45001220703125,282.82769775390625,288.6978454589844,286.4678039550781,284.8771057128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047486284747,6.4192224868975245e-09,0.001004742225632,-0.0158695355057716,0.0,0.0,0.0,-0.007992748171091,60.0,1.084154725074768,-0.0,-6.48022435711937e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273360,298.3997802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505432128906,0.0,0.0,9.427690383745356e-05,298.3260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.650634765625,0.0,0.0,9.9278156994842e-05,298.8598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6506042480469,0.0,0.0,7.332654058700427e-05,298.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6505432128906,0.0,0.0,9.927812061505392e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.65008544921875,0.0,0.0,0.0004709321365226,284.649658203125,294.1499938964844,286.45001220703125,282.83355712890625,288.6778259277344,286.4656982421875,284.8775939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100452627521,6.393216622768705e-09,0.0010045198723673,-0.0158014129847288,0.0,0.0,0.0,-0.0079798568040132,60.0,1.0835816860198977,-0.0,-6.477355185552369e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273420,298.3970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513671875,0.0,0.0,9.423735173186289e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,9.92365021375008e-05,298.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514587402344,0.0,0.0,7.329577056225389e-05,298.0619812011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6513977050781,0.0,0.0,9.923647303367034e-05,298.3464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6509094238281,0.0,0.0,0.0004707345797214,284.6508483886719,294.1499938964844,286.45001220703125,282.8432312011719,288.6430053710937,286.4625244140625,284.8785095214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041046189144,6.343912950512731e-09,0.0010040982160717,-0.0156722608953714,0.0,0.0,0.0,-0.0079554161056876,60.0,1.0825461149215698,-0.0,-6.47191882308107e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273480,298.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,9.42316764849238e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515808105469,0.0,0.0,9.923052857629956e-05,298.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6515808105469,0.0,0.0,7.32913613319397e-05,298.06182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6514892578125,0.0,0.0,9.923049947246908e-05,298.3463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6510314941406,0.0,0.0,0.0004707062325906,284.6510314941406,294.1499938964844,286.45001220703125,282.844482421875,288.6382751464844,286.462158203125,284.8786315917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004044082947,6.336842162113498e-09,0.0010040377965196,-0.0156537387520074,0.0,0.0,0.0,-0.0079519106075167,60.0,1.0824023485183716,-0.0,-6.47113935769994e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273540,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,9.418183617526664e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6525573730469,0.0,0.0,9.917804709402844e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,7.325259502977133e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,9.917801071424036e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,0.0004704572784248,284.65240478515625,294.1499938964844,286.45001220703125,282.8544616699219,288.5993957519531,286.4594116210937,284.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035128798335,6.2747202989044135e-09,0.0010035065934062,-0.0154910096898674,0.0,0.0,0.0,-0.0079211154952645,60.0,1.081178069114685,-0.0,-6.464293278440891e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273600,298.3937683105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,9.418183617526664e-05,298.3204040527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6525573730469,0.0,0.0,9.917804709402844e-05,298.8534851074219,303.1499938964844,285.1499938964844,0.0,-0.0,284.65252685546875,0.0,0.0,7.325259502977133e-05,298.060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6524658203125,0.0,0.0,9.917801071424036e-05,298.3450622558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6520080566406,0.0,0.0,0.0004704572784248,284.65240478515625,294.1499938964844,286.45001220703125,282.8544616699219,288.5993957519531,286.4594116210937,284.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035128798335,6.2747202989044135e-09,0.0010035065934062,-0.0154910096898674,0.0,0.0,0.0,-0.0079211154952645,60.0,1.081178069114685,-0.0,-6.464293278440891e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273660,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.0,0.0,9.412807412445544e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,9.912142559187488e-05,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,7.3210772825405e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,9.91213964880444e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,0.0004701887082774,284.6537780761719,294.1499938964844,286.45001220703125,282.8634948730469,288.56121826171875,286.457275390625,284.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029398836195,6.207712566208556e-09,0.0010029335971921,-0.0153154805302619,0.0,0.0,0.0,-0.0078878980129957,60.0,1.0799144506454468,-0.0,-6.456912160501815e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273720,298.390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534118652344,0.0,0.0,9.412807412445544e-05,298.3177185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,9.912142559187488e-05,298.8504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65350341796875,0.0,0.0,7.3210772825405e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6534423828125,0.0,0.0,9.91213964880444e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6529846191406,0.0,0.0,0.0004701887082774,284.6537780761719,294.1499938964844,286.45001220703125,282.8634948730469,288.56121826171875,286.457275390625,284.8805847167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029398836195,6.207712566208556e-09,0.0010029335971921,-0.0153154805302619,0.0,0.0,0.0,-0.0078878980129957,60.0,1.0799144506454468,-0.0,-6.456912160501815e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273780,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543884277344,0.0,0.0,9.407099423697218e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,9.906132618198173e-05,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,7.316638220800087e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,9.906128980219364e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539611816406,0.0,0.0,0.0004699036071542,284.6551818847656,294.1499938964844,286.45001220703125,282.8716735839844,288.52374267578125,286.4556579589844,284.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023314971476,6.1365774683963545e-09,0.0010023253271356,-0.0151291359215974,0.0,0.0,0.0,-0.0078526344150304,60.0,1.0786179304122925,-0.0,-6.449081269011003e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273840,298.38800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6543884277344,0.0,0.0,9.407099423697218e-05,298.3150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6545104980469,0.0,0.0,9.906132618198173e-05,298.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.65447998046875,0.0,0.0,7.316638220800087e-05,298.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544189453125,0.0,0.0,9.906128980219364e-05,298.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6539611816406,0.0,0.0,0.0004699036071542,284.6551818847656,294.1499938964844,286.45001220703125,282.8716735839844,288.52374267578125,286.4556579589844,284.8815612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023314971476,6.1365774683963545e-09,0.0010023253271356,-0.0151291359215974,0.0,0.0,0.0,-0.0078526344150304,60.0,1.0786179304122925,-0.0,-6.449081269011003e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273900,298.3865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549072265625,0.0,0.0,9.40414029173553e-05,298.3138427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549987792969,0.0,0.0,9.903016325552016e-05,298.8460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.65496826171875,0.0,0.0,7.31433683540672e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6549072265625,0.0,0.0,9.903013415168972e-05,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6544494628906,0.0,0.0,0.0004697558179032,284.6558532714844,294.1499938964844,286.45001220703125,282.8754272460937,288.5052795410156,286.4549865722656,284.8820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020161280408,6.099700744499614e-09,0.0010020099580287,-0.0150325344875454,0.0,0.0,0.0,-0.0078343544155359,60.0,1.0779597759246826,-0.0,-6.445024069989813e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12273960,298.3851928710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553955078125,0.0,0.0,9.401122224517168e-05,298.3125915527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6554870605469,0.0,0.0,9.89983818726614e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.65545654296875,0.0,0.0,7.311989611480385e-05,298.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6553955078125,0.0,0.0,9.899834549287334e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65496826171875,0.0,0.0,0.0004696050600614,284.65655517578125,294.1499938964844,286.45001220703125,282.87896728515625,288.48699951171875,286.45440673828125,284.88250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016944725066,6.062086388425314e-09,0.0010016884189099,-0.0149340005591511,0.0,0.0,0.0,-0.0078157074749469,60.0,1.0772963762283323,-0.0,-6.440886579639482e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274020,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564025878906,0.0,0.0,9.394939843332396e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,9.89332766039297e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,7.307180931093171e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564025878906,0.0,0.0,9.893324750009924e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559753417969,0.0,0.0,0.0004692962393164,284.657958984375,294.1499938964844,286.45001220703125,282.8854675292969,288.45086669921875,286.4534606933594,284.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010355617851,5.985037354605538e-09,0.0010010295081883,-0.0147321624681353,0.0,0.0,0.0,-0.0077775130048394,60.0,1.075957179069519,-0.0,-6.43241548914375e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274080,298.38238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564025878906,0.0,0.0,9.394939843332396e-05,298.3101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.656494140625,0.0,0.0,9.89332766039297e-05,298.841796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564636230469,0.0,0.0,7.307180931093171e-05,298.0581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6564025878906,0.0,0.0,9.893324750009924e-05,298.3410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6559753417969,0.0,0.0,0.0004692962393164,284.657958984375,294.1499938964844,286.45001220703125,282.8854675292969,288.45086669921875,286.4534606933594,284.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010355617851,5.985037354605538e-09,0.0010010295081883,-0.0147321624681353,0.0,0.0,0.0,-0.0077775130048394,60.0,1.075957179069519,-0.0,-6.43241548914375e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274140,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65740966796875,0.0,0.0,9.388616308569908e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.0,0.0,9.886667976388708e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,7.302261656150222e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65740966796875,0.0,0.0,9.886665066005662e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,0.0004689803463406,284.65936279296875,294.1499938964844,286.45001220703125,282.8912048339844,288.4154357910156,286.4527282714844,284.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003615170717,5.906223510265818e-09,0.0010003555798903,-0.0145256984978914,0.0,0.0,0.0,-0.0077384430915117,60.0,1.074605941772461,-0.0,-6.423756104823043e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274200,298.379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.65740966796875,0.0,0.0,9.388616308569908e-05,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6575012207031,0.0,0.0,9.886667976388708e-05,298.83905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.657470703125,0.0,0.0,7.302261656150222e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.65740966796875,0.0,0.0,9.886665066005662e-05,298.3403015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.656982421875,0.0,0.0,0.0004689803463406,284.65936279296875,294.1499938964844,286.45001220703125,282.8912048339844,288.4154357910156,286.4527282714844,284.8843994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003615170717,5.906223510265818e-09,0.0010003555798903,-0.0145256984978914,0.0,0.0,0.0,-0.0077384430915117,60.0,1.074605941772461,-0.0,-6.423756104823043e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274260,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,9.38221492106095e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65850830078125,0.0,0.0,9.879927529254928e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584777832031,0.0,0.0,7.297283445950598e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,9.879924618871884e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,0.0004686606116592,284.6607971191406,294.1499938964844,286.45001220703125,282.896240234375,288.3806457519531,286.4521484375,284.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996793232858,5.826452209589661e-09,0.0009996735025197,-0.0143167236819863,0.0,0.0,0.0,-0.0076988986693322,60.0,1.0732499361038208,-0.0,-6.414997244519327e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274320,298.3768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,9.38221492106095e-05,298.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.65850830078125,0.0,0.0,9.879927529254928e-05,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584777832031,0.0,0.0,7.297283445950598e-05,298.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6584167480469,0.0,0.0,9.879924618871884e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6579895019531,0.0,0.0,0.0004686606116592,284.6607971191406,294.1499938964844,286.45001220703125,282.896240234375,288.3806457519531,286.4521484375,284.88531494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996793232858,5.826452209589661e-09,0.0009996735025197,-0.0143167236819863,0.0,0.0,0.0,-0.0076988986693322,60.0,1.0732499361038208,-0.0,-6.414997244519327e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274380,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,9.375801892019808e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,9.873173985397445e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,7.292295049410313e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,9.873171075014398e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,0.0004683402657974,284.6622009277344,294.1499938964844,286.45001220703125,282.90057373046875,288.34649658203125,286.4516906738281,284.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998995732516,5.746527698136106e-09,0.0009989900281652,-0.014107346534729,0.0,0.0,0.0,-0.0076592778787016,60.0,1.071896195411682,-0.0,-6.406228436617313e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274440,298.3741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.659423828125,0.0,0.0,9.375801892019808e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,9.873173985397445e-05,298.8336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595153808594,0.0,0.0,7.292295049410313e-05,298.0572814941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6594543457031,0.0,0.0,9.873171075014398e-05,298.3388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6590270996094,0.0,0.0,0.0004683402657974,284.6622009277344,294.1499938964844,286.45001220703125,282.90057373046875,288.34649658203125,286.4516906738281,284.8861999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998995732516,5.746527698136106e-09,0.0009989900281652,-0.014107346534729,0.0,0.0,0.0,-0.0076592778787016,60.0,1.071896195411682,-0.0,-6.406228436617313e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274500,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,9.372610657010227e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,9.869813220575452e-05,298.83233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600341796875,0.0,0.0,7.289813220268115e-05,298.05718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6599426269531,0.0,0.0,9.869810310192406e-05,298.3385314941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6595458984375,0.0,0.0,0.0004681808350142,284.66290283203125,294.1499938964844,286.45001220703125,282.90252685546875,288.32965087890625,286.4515075683594,284.8866577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986556833609,5.706755956680354e-09,0.0009986499790102,-0.0140031576156616,0.0,0.0,0.0,-0.0076395622454583,60.0,1.0712223052978516,-0.0,-6.40186641476248e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
