time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12274560,298.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.369439794681966e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605529785156,0.0,0.0,9.866475011222064e-05,298.8309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6605224609375,0.0,0.0,7.287347398232669e-05,298.0570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.66046142578125,0.0,0.0,9.86647210083902e-05,298.33819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6600646972656,0.0,0.0,0.0004680224810726,284.66363525390625,294.1499938964844,286.45001220703125,282.904296875,288.31298828125,286.45135498046875,284.8871154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983177296817,5.667247560126043e-09,0.0009983120253309,-0.0138996569439768,0.0,0.0,0.0,-0.0076199769973754,60.0,1.070551514625549,-0.0,-6.397535656788024e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274620,298.3688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.0,0.0,9.363440767629072e-05,298.2991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.0,0.0,9.860157297225668e-05,298.8284912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615295410156,0.0,0.0,7.282681326614693e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614685058594,0.0,0.0,9.860154386842623e-05,298.33758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6610717773437,0.0,0.0,0.0004677228280343,284.6649780273437,294.1499938964844,286.45001220703125,282.9073181152344,288.2813720703125,286.4510803222656,284.8879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976783767342,5.592484253469365e-09,0.0009976727887988,-0.01370379794389,0.0,0.0,0.0,-0.0075829150155186,60.0,1.0692753791809082,-0.0,-6.38934309904471e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274680,298.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614990234375,0.0,0.0,9.363194112665953e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615905761719,0.0,0.0,9.859897545538844e-05,298.8283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6615600585937,0.0,0.0,7.282489241333678e-05,298.056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6614990234375,0.0,0.0,9.859894635155796e-05,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6611022949219,0.0,0.0,0.0004677104880101,284.6650390625,294.1499938964844,286.45001220703125,282.9074401855469,288.2800598144531,286.4510803222656,284.88800048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976520668715,5.589408935691153e-09,0.000997646478936,-0.0136957401409745,0.0,0.0,0.0,-0.007581390440464,60.0,1.0692225694656372,-0.0,-6.389006301787958e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274740,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,9.357125964015722e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,9.853507071966304e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,7.277769327629358e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,9.85350416158326e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,0.0004674073716159,284.6664733886719,294.1499938964844,286.45001220703125,282.9100036621094,288.2477722167969,286.45086669921875,284.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970052633434,5.5137818755213175e-09,0.0009969997918233,-0.0134976170957088,0.0,0.0,0.0,-0.0075439005158841,60.0,1.0679162740707395,-0.0,-6.380724926202674e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274800,298.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,9.357125964015722e-05,298.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,9.853507071966304e-05,298.8258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6626281738281,0.0,0.0,7.277769327629358e-05,298.0566711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6625671386719,0.0,0.0,9.85350416158326e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.66217041015625,0.0,0.0,0.0004674073716159,284.6664733886719,294.1499938964844,286.45001220703125,282.9100036621094,288.2477722167969,286.45086669921875,284.8888854980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970052633434,5.5137818755213175e-09,0.0009969997918233,-0.0134976170957088,0.0,0.0,0.0,-0.0075439005158841,60.0,1.0679162740707395,-0.0,-6.380724926202674e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274860,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,9.351295739179476e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,9.84736834652722e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,7.273234950844198e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,9.847365436144172e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,0.0004671161586884,284.6679077148437,294.1499938964844,286.45001220703125,282.9120788574219,288.2160339355469,286.45068359375,284.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963839547708,5.441129324879057e-09,0.0009963784832507,-0.0133072836324572,0.0,0.0,0.0,-0.0075078848749399,60.0,1.0666393041610718,-0.0,-6.372774663532256e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274920,298.3632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,9.351295739179476e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636962890625,0.0,0.0,9.84736834652722e-05,298.8232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636657714844,0.0,0.0,7.273234950844198e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6636047363281,0.0,0.0,9.847365436144172e-05,298.3363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6632080078125,0.0,0.0,0.0004671161586884,284.6679077148437,294.1499938964844,286.45001220703125,282.9120788574219,288.2160339355469,286.45068359375,284.8897399902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963839547708,5.441129324879057e-09,0.0009963784832507,-0.0133072836324572,0.0,0.0,0.0,-0.0075078848749399,60.0,1.0666393041610718,-0.0,-6.372774663532256e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12274980,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,9.345764556201176e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647644042969,0.0,0.0,9.841543214861304e-05,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,7.268932677106932e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,9.841540304478258e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,0.000466839846922,284.6693420410156,294.1499938964844,286.45001220703125,282.9136962890625,288.1849060058594,286.4505615234375,284.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957943111658,5.3721915804771925e-09,0.000995788956061,-0.0131266806274652,0.0,0.0,0.0,-0.0074737104587256,60.0,1.0653982162475586,-0.0,-6.365235094563104e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275040,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,9.345764556201176e-05,298.2931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6647644042969,0.0,0.0,9.841543214861304e-05,298.8207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66473388671875,0.0,0.0,7.268932677106932e-05,298.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6646728515625,0.0,0.0,9.841540304478258e-05,298.3357238769531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6642761230469,0.0,0.0,0.000466839846922,284.6693420410156,294.1499938964844,286.45001220703125,282.9136962890625,288.1849060058594,286.4505615234375,284.890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957943111658,5.3721915804771925e-09,0.000995788956061,-0.0131266806274652,0.0,0.0,0.0,-0.0074737104587256,60.0,1.0653982162475586,-0.0,-6.365235094563104e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275100,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6651916503906,0.0,0.0,9.343128476757556e-05,298.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.665283203125,0.0,0.0,9.838767437031493e-05,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6652526855469,0.0,0.0,7.266882312251255e-05,298.0559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.66522216796875,0.0,0.0,9.838764526648448e-05,298.3354187011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6648254394531,0.0,0.0,0.0004667082102969,284.6700744628906,294.1499938964844,286.45001220703125,282.9143371582031,288.1695556640625,286.45050048828125,284.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955134009942,5.339343189803003e-09,0.0009955080458894,-0.0130406245589256,0.0,0.0,0.0,-0.0074574267491698,60.0,1.0647934675216677,-0.0,-6.361644722119308e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275160,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.340589167550206e-05,298.291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66583251953125,0.0,0.0,9.83609279501252e-05,298.8181457519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6658020019531,0.0,0.0,7.264906889759004e-05,298.0558166503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6657409667969,0.0,0.0,9.836089884629472e-05,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.66534423828125,0.0,0.0,0.0004665813175961,284.6707763671875,294.1499938964844,286.45001220703125,282.91485595703125,288.15435791015625,286.450439453125,284.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952427353709,5.30768939910331e-09,0.0009952373802661,-0.0129576977342367,0.0,0.0,0.0,-0.0074417353607714,60.0,1.064199924468994,-0.0,-6.358185089538892e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275220,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66680908203125,0.0,0.0,9.335824142908676e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,9.831075294641778e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,7.2612012445461e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66680908203125,0.0,0.0,9.831072384258732e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664428710937,0.0,0.0,0.0004663433355744,284.6722106933594,294.1499938964844,286.45001220703125,282.9156799316406,288.12432861328125,286.45037841796875,284.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947349317371,5.248308454497419e-09,0.0009947295766323,-0.0128021305426955,0.0,0.0,0.0,-0.0074122985824942,60.0,1.0630486011505127,-0.0,-6.351697834361404e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275280,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.66680908203125,0.0,0.0,9.335824142908676e-05,298.2894287109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6669006347656,0.0,0.0,9.831075294641778e-05,298.81561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6668701171875,0.0,0.0,7.2612012445461e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.66680908203125,0.0,0.0,9.831072384258732e-05,298.33447265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6664428710937,0.0,0.0,0.0004663433355744,284.6722106933594,294.1499938964844,286.45001220703125,282.9156799316406,288.12432861328125,286.45037841796875,284.892333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947349317371,5.248308454497419e-09,0.0009947295766323,-0.0128021305426955,0.0,0.0,0.0,-0.0074122985824942,60.0,1.0630486011505127,-0.0,-6.351697834361404e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275340,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679077148437,0.0,0.0,9.331524779554456e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,9.826548193814232e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,7.257857214426622e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679077148437,0.0,0.0,9.826545283431189e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,0.0004661285784095,284.6736755371094,294.1499938964844,286.45001220703125,282.9161376953125,288.0948486328125,286.4502868652344,284.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942766046151,5.194726426793751e-09,0.0009942714823409,-0.0126617550849914,0.0,0.0,0.0,-0.0073857367970049,60.0,1.0619518756866455,-0.0,-6.345847225475154e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275400,298.3520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679077148437,0.0,0.0,9.331524779554456e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,9.826548193814232e-05,298.8130798339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.66796875,0.0,0.0,7.257857214426622e-05,298.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6679077148437,0.0,0.0,9.826545283431189e-05,298.3338317871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6675109863281,0.0,0.0,0.0004661285784095,284.6736755371094,294.1499938964844,286.45001220703125,282.9161376953125,288.0948486328125,286.4502868652344,284.8931579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942766046151,5.194726426793751e-09,0.0009942714823409,-0.0126617550849914,0.0,0.0,0.0,-0.0073857367970049,60.0,1.0619518756866455,-0.0,-6.345847225475154e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275460,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,9.327742736786604e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690673828125,0.0,0.0,9.822565334616228e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690368652344,0.0,0.0,7.254915544763207e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,9.822562424233185e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686096191406,0.0,0.0,0.000465939665446,284.67510986328125,294.1499938964844,286.45001220703125,282.91632080078125,288.06591796875,286.4502258300781,284.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938734583556,5.1475836926329074e-09,0.0009938683360815,-0.0125382477417588,0.0,0.0,0.0,-0.0073623671196401,60.0,1.0609149932861328,-0.0,-6.340702185525515e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275520,298.3492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,9.327742736786604e-05,298.2859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690673828125,0.0,0.0,9.822565334616228e-05,298.8105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6690368652344,0.0,0.0,7.254915544763207e-05,298.0541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6689758300781,0.0,0.0,9.822562424233185e-05,298.3331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6686096191406,0.0,0.0,0.000465939665446,284.67510986328125,294.1499938964844,286.45001220703125,282.91632080078125,288.06591796875,286.4502258300781,284.8940124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938734583556,5.1475836926329074e-09,0.0009938683360815,-0.0125382477417588,0.0,0.0,0.0,-0.0073623671196401,60.0,1.0609149932861328,-0.0,-6.340702185525515e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275580,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.324526763521136e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,9.819178376346828e-05,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701354980469,0.0,0.0,7.252414070535451e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.81917546596378e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697082519531,0.0,0.0,0.0004657790123019,284.67657470703125,294.1499938964844,286.45001220703125,282.916259765625,288.0374755859375,286.4501953125,284.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935306152328,5.1074957596597415e-09,0.0009935254929587,-0.0124332224950194,0.0,0.0,0.0,-0.0073424940928816,60.0,1.059943437576294,-0.0,-6.336328084444176e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275640,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.324526763521136e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.670166015625,0.0,0.0,9.819178376346828e-05,298.8079833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6701354980469,0.0,0.0,7.252414070535451e-05,298.0533752441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6700744628906,0.0,0.0,9.81917546596378e-05,298.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6697082519531,0.0,0.0,0.0004657790123019,284.67657470703125,294.1499938964844,286.45001220703125,282.916259765625,288.0374755859375,286.4501953125,284.89483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935306152328,5.1074957596597415e-09,0.0009935254929587,-0.0124332224950194,0.0,0.0,0.0,-0.0073424940928816,60.0,1.059943437576294,-0.0,-6.336328084444176e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275700,298.34490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,9.323146514361724e-05,298.2834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.67071533203125,0.0,0.0,9.817725367611274e-05,298.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706848144531,0.0,0.0,7.251340866787359e-05,298.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6706237792969,0.0,0.0,9.817722457228228e-05,298.33209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6702575683594,0.0,0.0,0.0004657100944314,284.6772766113281,294.1499938964844,286.45001220703125,282.9161376953125,288.0234680175781,286.4501647949219,284.895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993383466266,5.090294408205409e-09,0.0009933783439919,-0.0123881567269563,0.0,0.0,0.0,-0.0073339669033885,60.0,1.0594844818115234,-0.0,-6.33445225162177e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275760,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,9.32192415348254e-05,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712646484375,0.0,0.0,9.816437523113564e-05,298.8053894042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6712341308594,0.0,0.0,7.250389171531424e-05,298.05242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6711730957031,0.0,0.0,9.816434612730518e-05,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6708068847656,0.0,0.0,0.0004656490054912,284.6780090332031,294.1499938964844,286.45001220703125,282.9159545898437,288.00958251953125,286.4501647949219,284.8956604003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932530811056,5.075049713809676e-09,0.0009932479588314,-0.0123482178896665,0.0,0.0,0.0,-0.007326410152018,60.0,1.0590431690216064,-0.0,-6.332789581620092e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275820,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,9.31997929001227e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67236328125,0.0,0.0,9.814390068640932e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,7.248877227539197e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,9.814387158257888e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67193603515625,0.0,0.0,0.0004655518569052,284.6794738769531,294.1499938964844,286.45001220703125,282.9154968261719,287.9821472167969,286.4501342773437,284.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930457454174,5.050803775219492e-09,0.0009930406231433,-0.0122846970334649,0.0,0.0,0.0,-0.00731439050287,60.0,1.058216571807861,-0.0,-6.330145652100327e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275880,298.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,9.31997929001227e-05,298.28094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67236328125,0.0,0.0,9.814390068640932e-05,298.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6723327636719,0.0,0.0,7.248877227539197e-05,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6722717285156,0.0,0.0,9.814387158257888e-05,298.33087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.67193603515625,0.0,0.0,0.0004655518569052,284.6794738769531,294.1499938964844,286.45001220703125,282.9154968261719,287.9821472167969,286.4501342773437,284.896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930457454174,5.050803775219492e-09,0.0009930406231433,-0.0122846970334649,0.0,0.0,0.0,-0.00731439050287,60.0,1.058216571807861,-0.0,-6.330145652100327e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12275940,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,9.318730008089916e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,9.813074575504288e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,7.247905159601942e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,9.813071665121242e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,0.0004654894873965,284.6809387207031,294.1499938964844,286.45001220703125,282.9149169921875,287.9552307128906,286.4501037597656,284.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929124498739,5.0352264580055825e-09,0.0009929074440151,-0.0122438855469226,0.0,0.0,0.0,-0.0073066684417426,60.0,1.0574705600738523,-0.0,-6.328447454961862e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276000,298.3375549316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,9.318730008089916e-05,298.27935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,9.813074575504288e-05,298.8001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6734619140625,0.0,0.0,7.247905159601942e-05,298.04998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.67340087890625,0.0,0.0,9.813071665121242e-05,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.67303466796875,0.0,0.0,0.0004654894873965,284.6809387207031,294.1499938964844,286.45001220703125,282.9149169921875,287.9552307128906,286.4501037597656,284.8973083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929124498739,5.0352264580055825e-09,0.0009929074440151,-0.0122438855469226,0.0,0.0,0.0,-0.0073066684417426,60.0,1.0574705600738523,-0.0,-6.328447454961862e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276060,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.317813965026288e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745910644531,0.0,0.0,9.812109783524647e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0,7.247192843351513e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.812107600737364e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,0.000465443736175,284.6824035644531,294.1499938964844,286.45001220703125,282.9140014648437,287.92877197265625,286.4500732421875,284.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928146610036,5.023795157654831e-09,0.0009928096551448,-0.0122139370068907,0.0,0.0,0.0,-0.0073010018095374,60.0,1.0567907094955444,-0.0,-6.327201163003339e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276120,298.33453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.317813965026288e-05,298.2777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6745910644531,0.0,0.0,9.812109783524647e-05,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.674560546875,0.0,0.0,7.247192843351513e-05,298.0484924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.67449951171875,0.0,0.0,9.812107600737364e-05,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6741638183594,0.0,0.0,0.000465443736175,284.6824035644531,294.1499938964844,286.45001220703125,282.9140014648437,287.92877197265625,286.4500732421875,284.89813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928146610036,5.023795157654831e-09,0.0009928096551448,-0.0122139370068907,0.0,0.0,0.0,-0.0073010018095374,60.0,1.0567907094955444,-0.0,-6.327201163003339e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276180,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,9.316809882875532e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,9.811051859287544e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,7.24641140550375e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,9.81104967650026e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67529296875,0.0,0.0,0.0004653935611713,284.683837890625,294.1499938964844,286.45001220703125,282.9125061035156,287.9027709960937,286.4500732421875,284.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927075589075,5.011263848331282e-09,0.0009927025530487,-0.0121811060234904,0.0,0.0,0.0,-0.0072947894223034,60.0,1.0561251640319824,-0.0,-6.325835499865208e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276240,298.3315124511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,9.316809882875532e-05,298.2762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6757202148437,0.0,0.0,9.811051859287544e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756896972656,0.0,0.0,7.24641140550375e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6756286621094,0.0,0.0,9.81104967650026e-05,298.3280944824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.67529296875,0.0,0.0,0.0004653935611713,284.683837890625,294.1499938964844,286.45001220703125,282.9125061035156,287.9027709960937,286.4500732421875,284.89892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927075589075,5.011263848331282e-09,0.0009927025530487,-0.0121811060234904,0.0,0.0,0.0,-0.0072947894223034,60.0,1.0561251640319824,-0.0,-6.325835499865208e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276300,298.3299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,9.316276555182412e-05,298.27545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.67626953125,0.0,0.0,9.81049015535973e-05,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762390136719,0.0,0.0,7.245996675919741e-05,298.0460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6762084960937,0.0,0.0,9.810487972572446e-05,298.3275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.67584228515625,0.0,0.0,0.0004653669311664,284.6845703125,294.1499938964844,286.45001220703125,282.9115600585937,287.8899841308594,286.4500732421875,284.8993225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926506318151,5.0046100597000995e-09,0.0009926456259563,-0.0121636735275387,0.0,0.0,0.0,-0.0072914911434054,60.0,1.0557910203933716,-0.0,-6.325110035731997e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276360,298.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,9.315722854807972e-05,298.2746887207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,9.809907351154834e-05,298.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.67681884765625,0.0,0.0,7.245565939228982e-05,298.0451965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6767578125,0.0,0.0,9.80990516836755e-05,298.3270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6764221191406,0.0,0.0,0.0004653392825275,284.685302734375,294.1499938964844,286.45001220703125,282.91046142578125,287.87725830078125,286.4500732421875,284.8997497558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992591609247,4.997705360665351e-09,0.0009925866033881,-0.012145584449172,0.0,0.0,0.0,-0.0072880680672824,60.0,1.055455207824707,-0.0,-6.324357570974827e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276420,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778869628906,0.0,0.0,9.314555791206658e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.677978515625,0.0,0.0,9.808678441913798e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,7.244658627314493e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778869628906,0.0,0.0,9.808676259126514e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67755126953125,0.0,0.0,0.0004652809875551,284.686767578125,294.1499938964844,286.45001220703125,282.90789794921875,287.8522033691406,286.4500427246094,284.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924670448526,4.983146784098835e-09,0.0009924620389938,-0.0121074430644512,0.0,0.0,0.0,-0.0072808512486517,60.0,1.0547786951065063,-0.0,-6.322770929045873e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276480,298.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778869628906,0.0,0.0,9.314555791206658e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.677978515625,0.0,0.0,9.808678441913798e-05,298.7893371582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6779479980469,0.0,0.0,7.244658627314493e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6778869628906,0.0,0.0,9.808676259126514e-05,298.325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.67755126953125,0.0,0.0,0.0004652809875551,284.686767578125,294.1499938964844,286.45001220703125,282.90789794921875,287.8522033691406,286.4500427246094,284.9005432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924670448526,4.983146784098835e-09,0.0009924620389938,-0.0121074430644512,0.0,0.0,0.0,-0.0072808512486517,60.0,1.0547786951065063,-0.0,-6.322770929045873e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276540,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,9.313309419667348e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.0,0.0,9.8073658591602e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,7.243688742164522e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,9.807362948777154e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787109375,0.0,0.0,0.0004652187053579,284.688232421875,294.1499938964844,286.45001220703125,282.90478515625,287.8275756835937,286.4500427246094,284.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923340985551,4.967598776772775e-09,0.0009923290926963,-0.0120667079463601,0.0,0.0,0.0,-0.0072731436230242,60.0,1.0540951490402222,-0.0,-6.321076995163821e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276600,298.3221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,9.313309419667348e-05,298.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6791076660156,0.0,0.0,9.8073658591602e-05,298.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790771484375,0.0,0.0,7.243688742164522e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6790466308594,0.0,0.0,9.807362948777154e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6787109375,0.0,0.0,0.0004652187053579,284.688232421875,294.1499938964844,286.45001220703125,282.90478515625,287.8275756835937,286.4500427246094,284.9013366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923340985551,4.967598776772775e-09,0.0009923290926963,-0.0120667079463601,0.0,0.0,0.0,-0.0072731436230242,60.0,1.0540951490402222,-0.0,-6.321076995163821e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276660,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68017578125,0.0,0.0,9.311984467785804e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,9.80597105808556e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,7.242658466566354e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68017578125,0.0,0.0,9.805968875298277e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,0.0004651525523513,284.689697265625,294.1499938964844,286.45001220703125,282.90118408203125,287.8033752441406,286.4500427246094,284.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921928867697,4.951082654969241e-09,0.0009921878809109,-0.0120234377682209,0.0,0.0,0.0,-0.0072649563662707,60.0,1.053404450416565,-0.0,-6.319277900956878e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276720,298.3189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68017578125,0.0,0.0,9.311984467785804e-05,298.270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,9.80597105808556e-05,298.7837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.68023681640625,0.0,0.0,7.242658466566354e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.68017578125,0.0,0.0,9.805968875298277e-05,298.3236694335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6798400878906,0.0,0.0,0.0004651525523513,284.689697265625,294.1499938964844,286.45001220703125,282.90118408203125,287.8033752441406,286.4500427246094,284.9021301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921928867697,4.951082654969241e-09,0.0009921878809109,-0.0120234377682209,0.0,0.0,0.0,-0.0072649563662707,60.0,1.053404450416565,-0.0,-6.319277900956878e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276780,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68133544921875,0.0,0.0,9.310584573540837e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.681396484375,0.0,0.0,9.804496221477166e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,7.241569255711511e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68133544921875,0.0,0.0,9.804494038689882e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.0,0.0,0.0004650826158467,284.6911926269531,294.1499938964844,286.45001220703125,282.8970947265625,287.77960205078125,286.45001220703125,284.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920435259118,4.9336184027026775e-09,0.000992038520053,-0.0119776828214526,0.0,0.0,0.0,-0.0072562987916171,60.0,1.0527068376541138,-0.0,-6.317375067510511e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276840,298.3157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.68133544921875,0.0,0.0,9.310584573540837e-05,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.681396484375,0.0,0.0,9.804496221477166e-05,298.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6813659667969,0.0,0.0,7.241569255711511e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.68133544921875,0.0,0.0,9.804494038689882e-05,298.3224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6809997558594,0.0,0.0,0.0004650826158467,284.6911926269531,294.1499938964844,286.45001220703125,282.8970947265625,287.77960205078125,286.45001220703125,284.9029235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920435259118,4.9336184027026775e-09,0.000992038520053,-0.0119776828214526,0.0,0.0,0.0,-0.0072562987916171,60.0,1.0527068376541138,-0.0,-6.317375067510511e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
