time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12276900,298.314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.681884765625,0.0,0.0,9.309855522587895e-05,298.26812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819763183594,0.0,0.0,9.803729335544632e-05,298.7795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.68194580078125,0.0,0.0,7.241002458613366e-05,298.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6819152832031,0.0,0.0,9.803726425161584e-05,298.3218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6815795898437,0.0,0.0,0.0004650462360586,284.6919250488281,294.1499938964844,286.45001220703125,282.8948669433594,287.76788330078125,286.45001220703125,284.9033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919657604768,4.924533669736775e-09,0.0009919608710333,-0.0119538810104131,0.0,0.0,0.0,-0.0072517953813076,60.0,1.052355408668518,-0.0,-6.316385992022333e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12276960,298.3127746582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824645996094,0.0,0.0,9.309109736932442e-05,298.267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825561523437,0.0,0.0,9.802942804526538e-05,298.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6825256347656,0.0,0.0,7.240421837195754e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6824951171875,0.0,0.0,9.802940621739252e-05,298.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6821594238281,0.0,0.0,0.0004650089540518,284.6926574707031,294.1499938964844,286.45001220703125,282.8925170898437,287.7562561035156,286.45001220703125,284.9037170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991886248812,4.915226448076737e-09,0.0009918812429532,-0.0119294980540871,0.0,0.0,0.0,-0.0072471816092729,60.0,1.0520023107528689,-0.0,-6.315372047538403e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277020,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,9.307562140747903e-05,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.801313717616722e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,7.239218393806368e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,9.801310807233676e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,0.0004649316542781,284.6941223144531,294.1499938964844,286.45001220703125,282.88751220703125,287.7333068847656,286.45001220703125,284.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917211718857,4.895929439641122e-09,0.0009917162824422,-0.0118789412081241,0.0,0.0,0.0,-0.0072376155294477,60.0,1.0512913465499878,-0.0,-6.313270972668762e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277080,298.3105163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,9.307562140747903e-05,298.2529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6837158203125,0.0,0.0,9.801313717616722e-05,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836853027344,0.0,0.0,7.239218393806368e-05,298.03485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6836242675781,0.0,0.0,9.801310807233676e-05,298.3227233886719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6833190917969,0.0,0.0,0.0004649316542781,284.6941223144531,294.1499938964844,286.45001220703125,282.88751220703125,287.7333068847656,286.45001220703125,284.9045104980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917211718857,4.895929439641122e-09,0.0009917162824422,-0.0118789412081241,0.0,0.0,0.0,-0.0072376155294477,60.0,1.0512913465499878,-0.0,-6.313270972668762e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277140,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,9.305943240178748e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68487548828125,0.0,0.0,9.79960896074772e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6848449707031,0.0,0.0,7.237959653139114e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,9.799606777960436e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,0.0004648508038371,284.6955871582031,294.1499938964844,286.45001220703125,282.8820495605469,287.7107849121094,286.45001220703125,284.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915486443787,4.8757500259455355e-09,0.0009915437549352,-0.0118260728195309,0.0,0.0,0.0,-0.0072276121936738,60.0,1.050573468208313,-0.0,-6.31107397452979e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277200,298.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,9.305943240178748e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.68487548828125,0.0,0.0,9.79960896074772e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.6848449707031,0.0,0.0,7.237959653139114e-05,298.0339660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6847839355469,0.0,0.0,9.799606777960436e-05,298.3247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.6844787597656,0.0,0.0,0.0004648508038371,284.6955871582031,294.1499938964844,286.45001220703125,282.8820495605469,287.7107849121094,286.45001220703125,284.9053039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915486443787,4.8757500259455355e-09,0.0009915437549352,-0.0118260728195309,0.0,0.0,0.0,-0.0072276121936738,60.0,1.050573468208313,-0.0,-6.31107397452979e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277260,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859436035156,0.0,0.0,9.30425594560802e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,9.797832171898337e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860046386719,0.0,0.0,7.236647070385516e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,9.797829989111052e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856384277344,0.0,0.0,0.0004647665191441,284.6970520019531,294.1499938964844,286.45001220703125,282.87615966796875,287.68865966796875,286.45001220703125,284.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913686662912,4.854712631896518e-09,0.000991363893263,-0.0117709562182426,0.0,0.0,0.0,-0.0072171837091445,60.0,1.0498491525650024,-0.0,-6.308783895292437e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277320,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859436035156,0.0,0.0,9.30425594560802e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.68603515625,0.0,0.0,9.797832171898337e-05,298.77301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6860046386719,0.0,0.0,7.236647070385516e-05,298.0333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6859741210937,0.0,0.0,9.797829989111052e-05,298.3258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6856384277344,0.0,0.0,0.0004647665191441,284.6970520019531,294.1499938964844,286.45001220703125,282.87615966796875,287.68865966796875,286.45001220703125,284.9060974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913686662912,4.854712631896518e-09,0.000991363893263,-0.0117709562182426,0.0,0.0,0.0,-0.0072171837091445,60.0,1.0498491525650024,-0.0,-6.308783895292437e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277380,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,9.302502439823002e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,9.795984806260094e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,7.235282828332856e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,9.79598262347281e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,0.0004646789166145,284.6985168457031,294.1499938964844,286.45001220703125,282.869873046875,287.6669311523437,286.45001220703125,284.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911817032843,4.832844346935872e-09,0.0009911768138408,-0.0117136631160974,0.0,0.0,0.0,-0.007206343114376,60.0,1.0491186380386353,-0.0,-6.30640357712764e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277440,298.307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,9.302502439823002e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.68719482421875,0.0,0.0,9.795984806260094e-05,298.7714538574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871643066406,0.0,0.0,7.235282828332856e-05,298.0326538085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6871337890625,0.0,0.0,9.79598262347281e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68682861328125,0.0,0.0,0.0004646789166145,284.6985168457031,294.1499938964844,286.45001220703125,282.869873046875,287.6669311523437,286.45001220703125,284.9068603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911817032843,4.832844346935872e-09,0.0009911768138408,-0.0117136631160974,0.0,0.0,0.0,-0.007206343114376,60.0,1.0491186380386353,-0.0,-6.30640357712764e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277500,298.307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,9.301600948674604e-05,298.2113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.0,0.0,9.795036021387205e-05,298.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877746582031,0.0,0.0,7.23458215361461e-05,298.03228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6877136230469,0.0,0.0,9.79503383859992e-05,298.3262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6874084472656,0.0,0.0,0.0004646338929887,284.6992492675781,294.1499938964844,286.45001220703125,282.8666076660156,287.6562194824219,286.45001220703125,284.9072570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910855442285,4.821607113569826e-09,0.0009910807712003,-0.0116842221468687,0.0,0.0,0.0,-0.007200772408396,60.0,1.0487509965896606,-0.0,-6.305180733079396e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277560,298.3067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68829345703125,0.0,0.0,9.300683450419456e-05,298.2083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,9.794070501811802e-05,298.7696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6883544921875,0.0,0.0,7.233868382172659e-05,298.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68829345703125,0.0,0.0,9.794067591428755e-05,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.68798828125,0.0,0.0,0.0004645880835596,284.6999816894531,294.1499938964844,286.45001220703125,282.8632202148437,287.6455993652344,286.45001220703125,284.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909877553582,4.810173592773026e-09,0.00099098298233,-0.0116542670875787,0.0,0.0,0.0,-0.0071951043792068,60.0,1.0483819246292114,-0.0,-6.30393657274908e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277620,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,9.298803342971952e-05,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.792089986149222e-05,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,7.232405914692208e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,9.792087803361936e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,0.0004644941654987,284.70147705078125,294.1499938964844,286.45001220703125,282.8561706542969,287.6246337890625,286.45001220703125,284.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990787288174,4.7867318997418815e-09,0.0009907825151458,-0.0115928510203957,0.0,0.0,0.0,-0.0071834838017821,60.0,1.0476394891738892,-0.0,-6.301386434870437e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277680,298.3051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,9.298803342971952e-05,298.20330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6895446777344,0.0,0.0,9.792089986149222e-05,298.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.68951416015625,0.0,0.0,7.232405914692208e-05,298.03094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6894836425781,0.0,0.0,9.792087803361936e-05,298.3259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6891784667969,0.0,0.0,0.0004644941654987,284.70147705078125,294.1499938964844,286.45001220703125,282.8561706542969,287.6246337890625,286.45001220703125,284.9084167480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990787288174,4.7867318997418815e-09,0.0009907825151458,-0.0115928510203957,0.0,0.0,0.0,-0.0071834838017821,60.0,1.0476394891738892,-0.0,-6.301386434870437e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277740,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.29686357267201e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.79004762484692e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,7.230897608678788e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.790045442059636e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,0.0004643972788471,284.70294189453125,294.1499938964844,286.45001220703125,282.8487548828125,287.6040344238281,286.45001220703125,284.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905805345624,4.762552574533174e-09,0.0009905757615342,-0.0115295033901929,0.0,0.0,0.0,-0.0071714976802468,60.0,1.046891212463379,-0.0,-6.298756716205389e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277800,298.3031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.29686357267201e-05,298.19903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,9.79004762484692e-05,298.7653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6907043457031,0.0,0.0,7.230897608678788e-05,298.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.6906433105469,0.0,0.0,9.790045442059636e-05,298.3254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6903686523437,0.0,0.0,0.0004643972788471,284.70294189453125,294.1499938964844,286.45001220703125,282.8487548828125,287.6040344238281,286.45001220703125,284.9092102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905805345624,4.762552574533174e-09,0.0009905757615342,-0.0115295033901929,0.0,0.0,0.0,-0.0071714976802468,60.0,1.046891212463379,-0.0,-6.298756716205389e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277860,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,9.29486777749844e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,9.787945600692184e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,7.229344919323921e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,9.7879434179049e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,0.000464297569124,284.70440673828125,294.1499938964844,286.45001220703125,282.84100341796875,287.58380126953125,286.45001220703125,284.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903677273541,4.7376724765513245e-09,0.0009903630707412,-0.0114643173292279,0.0,0.0,0.0,-0.0071591637097299,60.0,1.0461375713348389,-0.0,-6.296050969467616e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277920,298.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,9.29486777749844e-05,298.1952514648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,9.787945600692184e-05,298.76300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69189453125,0.0,0.0,7.229344919323921e-05,298.0286865234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.6918334960937,0.0,0.0,9.7879434179049e-05,298.3248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6915588378906,0.0,0.0,0.000464297569124,284.70440673828125,294.1499938964844,286.45001220703125,282.84100341796875,287.58380126953125,286.45001220703125,284.90997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903677273541,4.7376724765513245e-09,0.0009903630707412,-0.0114643173292279,0.0,0.0,0.0,-0.0071591637097299,60.0,1.0461375713348389,-0.0,-6.296050969467616e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12277980,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,9.292818867834284e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,9.785788279259576e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,7.227751484606415e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,9.785786096472292e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,0.0004641952400561,284.70587158203125,294.1499938964844,286.45001220703125,282.8329162597656,287.5639038085937,286.45001220703125,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901493322104,4.712129797468378e-09,0.0009901445591822,-0.0113973971456289,0.0,0.0,0.0,-0.0071465019136667,60.0,1.0453789234161377,-0.0,-6.29327345791353e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278040,298.2984924316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,9.292818867834284e-05,298.1916809082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930847167969,0.0,0.0,9.785788279259576e-05,298.76055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69305419921875,0.0,0.0,7.227751484606415e-05,298.0274353027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6930236816406,0.0,0.0,9.785786096472292e-05,298.3240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6927490234375,0.0,0.0,0.0004641952400561,284.70587158203125,294.1499938964844,286.45001220703125,282.8329162597656,287.5639038085937,286.45001220703125,284.9107360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009901493322104,4.712129797468378e-09,0.0009901445591822,-0.0113973971456289,0.0,0.0,0.0,-0.0071465019136667,60.0,1.0453789234161377,-0.0,-6.29327345791353e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278100,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,9.291775495512412e-05,298.1899719238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69366455078125,0.0,0.0,9.784688882064074e-05,298.7593078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.69366455078125,0.0,0.0,7.226939487736672e-05,298.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.693603515625,0.0,0.0,9.78468669927679e-05,298.3236999511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.6933288574219,0.0,0.0,0.0004641431150957,284.70660400390625,294.1499938964844,286.45001220703125,282.8287658691406,287.5541076660156,286.45001220703125,284.9111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900380391627,4.699121536333449e-09,0.0009900333825498,-0.0113633153960108,0.0,0.0,0.0,-0.00714005343616,60.0,1.0449976921081543,-0.0,-6.291859477869366e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278160,298.2959899902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,9.290719754062592e-05,298.18829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942749023437,0.0,0.0,9.783577843336388e-05,298.758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942443847656,0.0,0.0,7.226118759717792e-05,298.0260925292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.6942138671875,0.0,0.0,9.783575660549104e-05,298.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.6939392089844,0.0,0.0,0.000464090378955,284.70733642578125,294.1499938964844,286.45001220703125,282.82452392578125,287.5444030761719,286.45001220703125,284.9115295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899255819618,4.685965837580852e-09,0.0009899209253489,-0.0113288480788469,0.0,0.0,0.0,-0.0071335318498313,60.0,1.044615387916565,-0.0,-6.290429865885018e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278220,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954040527344,0.0,0.0,9.288575529353692e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,9.781319386092946e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,7.22445038263686e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954040527344,0.0,0.0,9.781317203305662e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,0.000463983247755,284.70880126953125,294.1499938964844,286.45001220703125,282.8158569335937,287.5252380371094,286.45001220703125,284.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896969422698,4.6592312230586685e-09,0.0009896922856569,-0.0112588042393326,0.0,0.0,0.0,-0.0071202786639332,60.0,1.043847680091858,-0.0,-6.287524456638495e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278280,298.29345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954040527344,0.0,0.0,9.288575529353692e-05,298.1849670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954650878906,0.0,0.0,9.781319386092946e-05,298.7555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954345703125,0.0,0.0,7.22445038263686e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6954040527344,0.0,0.0,9.781317203305662e-05,298.3223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.69512939453125,0.0,0.0,0.000463983247755,284.70880126953125,294.1499938964844,286.45001220703125,282.8158569335937,287.5252380371094,286.45001220703125,284.91229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896969422698,4.6592312230586685e-09,0.0009896922856569,-0.0112588042393326,0.0,0.0,0.0,-0.0071202786639332,60.0,1.043847680091858,-0.0,-6.287524456638495e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278340,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,9.28638837649487e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966552734375,0.0,0.0,9.779015817912295e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,7.222749263746664e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,9.779014362720773e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,0.0004638740210793,284.71026611328125,294.1499938964844,286.45001220703125,282.806884765625,287.50640869140625,286.45001220703125,284.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894637623801,4.631968142376763e-09,0.0009894591057673,-0.0111873755231499,0.0,0.0,0.0,-0.0071067637763917,60.0,1.0430757999420166,-0.0,-6.28456220397311e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278400,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,9.28638837649487e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966552734375,0.0,0.0,9.779015817912295e-05,298.7529296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6966247558594,0.0,0.0,7.222749263746664e-05,298.0233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69659423828125,0.0,0.0,9.779014362720773e-05,298.32147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.6963195800781,0.0,0.0,0.0004638740210793,284.71026611328125,294.1499938964844,286.45001220703125,282.806884765625,287.50640869140625,286.45001220703125,284.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894637623801,4.631968142376763e-09,0.0009894591057673,-0.0111873755231499,0.0,0.0,0.0,-0.0071067637763917,60.0,1.0430757999420166,-0.0,-6.28456220397311e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278460,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,9.284162661060692e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.0,0.0,9.776672959560528e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,7.221019041026011e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,9.776670776773244e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,0.0004637628735508,284.71173095703125,294.1499938964844,286.45001220703125,282.79766845703125,287.4879150390625,286.45001220703125,284.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892265079542,4.604230774418738e-09,0.0009892219677567,-0.0111147034913301,0.0,0.0,0.0,-0.0070930137299001,60.0,1.0423004627227783,-0.0,-6.281548792230751e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278520,298.2882385253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,9.284162661060692e-05,298.1784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.6978454589844,0.0,0.0,9.776672959560528e-05,298.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.69781494140625,0.0,0.0,7.221019041026011e-05,298.0219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.6977844238281,0.0,0.0,9.776670776773244e-05,298.32049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.697509765625,0.0,0.0,0.0004637628735508,284.71173095703125,294.1499938964844,286.45001220703125,282.79766845703125,287.4879150390625,286.45001220703125,284.913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892265079542,4.604230774418738e-09,0.0009892219677567,-0.0111147034913301,0.0,0.0,0.0,-0.0070930137299001,60.0,1.0423004627227783,-0.0,-6.281548792230751e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278580,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,9.281904203817248e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.77429372142069e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,7.219261897262186e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,9.774291538633406e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,0.0004636500088963,284.71319580078125,294.1499938964844,286.45001220703125,282.7882080078125,287.4697265625,286.45001220703125,284.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889857610687,4.576072853978985e-09,0.0009889811044558,-0.0110409306362271,0.0,0.0,0.0,-0.0070790550671517,60.0,1.0415219068527222,-0.0,-6.278491326838775e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278640,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,9.281904203817248e-05,298.1752624511719,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,9.77429372142069e-05,298.7477111816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.69903564453125,0.0,0.0,7.219261897262186e-05,298.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.698974609375,0.0,0.0,9.774291538633406e-05,298.31951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.69873046875,0.0,0.0,0.0004636500088963,284.71319580078125,294.1499938964844,286.45001220703125,282.7882080078125,287.4697265625,286.45001220703125,284.9145812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889857610687,4.576072853978985e-09,0.0009889811044558,-0.0110409306362271,0.0,0.0,0.0,-0.0070790550671517,60.0,1.0415219068527222,-0.0,-6.278491326838775e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278700,298.2842712402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995849609375,0.0,0.0,9.280762606067584e-05,298.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996459960937,0.0,0.0,9.773092460818587e-05,298.74639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6996154785156,0.0,0.0,7.218374230433255e-05,298.0197448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.6995849609375,0.0,0.0,9.773090278031304e-05,298.3190002441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.6993103027344,0.0,0.0,0.0004635930235963,284.71392822265625,294.1499938964844,286.45001220703125,282.78338623046875,287.4607849121094,286.45001220703125,284.9149780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888641070574,4.5618522293011665e-09,0.0009888595668599,-0.0110036730766296,0.0,0.0,0.0,-0.0070720058865845,60.0,1.041131615638733,-0.0,-6.27694731747397e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278760,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.279615915147588e-05,298.1720886230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,9.771883924258872e-05,298.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7002258300781,0.0,0.0,7.217482198029757e-05,298.01904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7001953125,0.0,0.0,9.77188246906735e-05,298.3184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.6999206542969,0.0,0.0,0.0004635357181541,284.71466064453125,294.1499938964844,286.45001220703125,282.7785339355469,287.451904296875,286.45001220703125,284.91534423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887417545542,4.547550780387155e-09,0.0009887372143566,-0.0109662022441625,0.0,0.0,0.0,-0.0070649161934852,60.0,1.040740728378296,-0.0,-6.275394071053597e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278820,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.27730288822204e-05,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,9.769449388841168e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,7.21568358130753e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.769447206053884e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011108398437,0.0,0.0,0.0004634202341549,284.7160949707031,294.1499938964844,286.45001220703125,282.76861572265625,287.4343566894531,286.45001220703125,284.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884953033179,4.518728946578676e-09,0.0009884907631203,-0.0108906887471675,0.0,0.0,0.0,-0.0070506283082067,60.0,1.0399575233459473,-0.0,-6.272265551388045e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278880,298.2802734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.27730288822204e-05,298.1689147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7014465332031,0.0,0.0,9.769449388841168e-05,298.742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.701416015625,0.0,0.0,7.21568358130753e-05,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7013854980469,0.0,0.0,9.769447206053884e-05,298.31744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7011108398437,0.0,0.0,0.0004634202341549,284.7160949707031,294.1499938964844,286.45001220703125,282.76861572265625,287.4343566894531,286.45001220703125,284.9161071777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884953033179,4.518728946578676e-09,0.0009884907631203,-0.0108906887471675,0.0,0.0,0.0,-0.0070506283082067,60.0,1.0399575233459473,-0.0,-6.272265551388045e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12278940,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,9.274971671402454e-05,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,9.76699375314638e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,7.213869685074314e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,9.766991570359096e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.0004633037606254,284.7175598144531,294.1499938964844,286.45001220703125,282.7585144042969,287.4171447753906,286.45001220703125,284.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882467566058,4.489665084150829e-09,0.0009882423328235,-0.0108145419508218,0.0,0.0,0.0,-0.0070362207479774,60.0,1.039172649383545,-0.0,-6.269112162726742e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279000,298.27752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7025756835937,0.0,0.0,9.274971671402454e-05,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,9.76699375314638e-05,298.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70263671875,0.0,0.0,7.213869685074314e-05,298.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7026062011719,0.0,0.0,9.766991570359096e-05,298.3163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.70233154296875,0.0,0.0,0.0004633037606254,284.7175598144531,294.1499938964844,286.45001220703125,282.7585144042969,287.4171447753906,286.45001220703125,284.9168701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882467566058,4.489665084150829e-09,0.0009882423328235,-0.0108145419508218,0.0,0.0,0.0,-0.0070362207479774,60.0,1.039172649383545,-0.0,-6.269112162726742e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279060,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,9.272625902667642e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,9.764523565536364e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,7.212044874904677e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,9.76452138274908e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035522460937,0.0,0.0,0.000463186588604,284.7190246582031,294.1499938964844,286.45001220703125,282.74822998046875,287.4002380371094,286.45001220703125,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879966964945,4.460426694663511e-09,0.0009879922727122,-0.0107379369437694,0.0,0.0,0.0,-0.0070217265747487,60.0,1.0383867025375366,-0.0,-6.265939589411573e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279120,298.2737731933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,9.272625902667642e-05,298.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.703857421875,0.0,0.0,9.764523565536364e-05,298.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7038269042969,0.0,0.0,7.212044874904677e-05,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.70379638671875,0.0,0.0,9.76452138274908e-05,298.3153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7035522460937,0.0,0.0,0.000463186588604,284.7190246582031,294.1499938964844,286.45001220703125,282.74822998046875,287.4002380371094,286.45001220703125,284.9176330566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879966964945,4.460426694663511e-09,0.0009879922727122,-0.0107379369437694,0.0,0.0,0.0,-0.0070217265747487,60.0,1.0383867025375366,-0.0,-6.265939589411573e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279180,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049865722656,0.0,0.0,9.270271402783692e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,9.762043919181453e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,7.210213516373187e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.762042463989928e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,0.0004630689509212,284.720458984375,294.1499938964844,286.45001220703125,282.73779296875,287.38360595703125,286.45001220703125,284.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877457050606,4.431079947408989e-09,0.0009877412812784,-0.0106610478833317,0.0,0.0,0.0,-0.0070071788504719,60.0,1.0376003980636597,-0.0,-6.262757068498105e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
