time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12279240,298.2688903808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7049865722656,0.0,0.0,9.270271402783692e-05,298.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,9.762043919181453e-05,298.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050476074219,0.0,0.0,7.210213516373187e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7050170898437,0.0,0.0,9.762042463989928e-05,298.3142395019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7047424316406,0.0,0.0,0.0004630689509212,284.720458984375,294.1499938964844,286.45001220703125,282.73779296875,287.38360595703125,286.45001220703125,284.9183959960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877457050606,4.431079947408989e-09,0.0009877412812784,-0.0106610478833317,0.0,0.0,0.0,-0.0070071788504719,60.0,1.0376003980636597,-0.0,-6.262757068498105e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279300,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,9.269092697650194e-05,298.1607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056579589844,0.0,0.0,9.760802640812472e-05,298.73309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7056579589844,0.0,0.0,7.2092967457138e-05,298.0125427246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7055969238281,0.0,0.0,9.760800458025189e-05,298.313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7053527832031,0.0,0.0,0.0004630100738722,284.72119140625,294.1499938964844,286.45001220703125,282.7325134277344,287.3754272460937,286.45001220703125,284.9187927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876200929284,4.4163872559011e-09,0.0009876156691461,-0.0106225525960326,0.0,0.0,0.0,-0.0069998954422771,60.0,1.0372071266174316,-0.0,-6.261163321141795e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279360,298.26324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,9.267913264920936e-05,298.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062683105469,0.0,0.0,9.759561362443492e-05,298.73175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.70623779296875,0.0,0.0,7.208379975054413e-05,298.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7062072753906,0.0,0.0,9.759559179656208e-05,298.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7059631347656,0.0,0.0,0.0004629511968232,284.721923828125,294.1499938964844,286.45001220703125,282.7272033691406,287.3673095703125,286.45001220703125,284.9191589355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874943643808,4.4016941203040005e-09,0.0009874900570139,-0.0105840554460883,0.0,0.0,0.0,-0.0069926115684211,60.0,1.0368140935897827,-0.0,-6.25957028432822e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279420,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.265558037441224e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074584960937,0.0,0.0,9.757080988492815e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074584960937,0.0,0.0,7.206547888927162e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.757078805705532e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,0.0004628335591405,284.7233581542969,294.1499938964844,286.45001220703125,282.7164611816406,287.35125732421875,286.45001220703125,284.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872433729469,4.372338047176072e-09,0.0009872389491647,-0.0105071421712636,0.0,0.0,0.0,-0.0069780591875314,60.0,1.0360286235809326,-0.0,-6.25638776341475e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279480,298.2572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.265558037441224e-05,298.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074584960937,0.0,0.0,9.757080988492815e-05,298.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074584960937,0.0,0.0,7.206547888927162e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7074279785156,0.0,0.0,9.757078805705532e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7071838378906,0.0,0.0,0.0004628335591405,284.7233581542969,294.1499938964844,286.45001220703125,282.7164611816406,287.35125732421875,286.45001220703125,284.919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872433729469,4.372338047176072e-09,0.0009872389491647,-0.0105071421712636,0.0,0.0,0.0,-0.0069780591875314,60.0,1.0360286235809326,-0.0,-6.25638776341475e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279540,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086181640625,0.0,0.0,9.263210813514888e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70867919921875,0.0,0.0,9.754608618095516e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70867919921875,0.0,0.0,7.204722351161763e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,9.754607162903994e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,0.0004627162707038,284.7248229980469,294.1499938964844,286.45001220703125,282.70562744140625,287.3355407714844,286.45001220703125,284.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.3430765650498415e-09,0.0009869887726381,-0.0104304756969213,0.0,0.0,0.0,-0.0069635533727705,60.0,1.0352449417114258,-0.0,-6.253216611185053e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279600,298.2509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086181640625,0.0,0.0,9.263210813514888e-05,298.157958984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.70867919921875,0.0,0.0,9.754608618095516e-05,298.7264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.70867919921875,0.0,0.0,7.204722351161763e-05,298.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7086486816406,0.0,0.0,9.754607162903994e-05,298.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7084045410156,0.0,0.0,0.0004627162707038,284.7248229980469,294.1499938964844,286.45001220703125,282.70562744140625,287.3355407714844,286.45001220703125,284.9206848144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986993080005,4.3430765650498415e-09,0.0009869887726381,-0.0104304756969213,0.0,0.0,0.0,-0.0069635533727705,60.0,1.0352449417114258,-0.0,-6.253216611185053e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279660,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,9.260399383492768e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,9.751648758538067e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,7.202535925898701e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,9.751646575750784e-05,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095947265625,0.0,0.0,0.0004625758738256,284.72625732421875,294.1499938964844,286.4516906738281,282.6942138671875,287.320068359375,286.4501037597656,284.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866935433819,4.30804192319556e-09,0.000986689236015,-0.0103386836126446,0.0,0.0,0.0,-0.0069461860693991,60.0,1.0349197387695312,-0.0,-6.249420181347888e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279720,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,9.260399383492768e-05,298.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098999023437,0.0,0.0,9.751648758538067e-05,298.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098693847656,0.0,0.0,7.202535925898701e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7098388671875,0.0,0.0,9.751646575750784e-05,298.3099670410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7095947265625,0.0,0.0,0.0004625758738256,284.72625732421875,294.1499938964844,286.4516906738281,282.6942138671875,287.320068359375,286.4501037597656,284.92144775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009866935433819,4.30804192319556e-09,0.000986689236015,-0.0103386836126446,0.0,0.0,0.0,-0.0069461860693991,60.0,1.0349197387695312,-0.0,-6.249420181347888e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279780,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.256721386918798e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.0,0.0,9.747775038704276e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,7.199675019364804e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.747773583512752e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,0.000462392141344,284.7276916503906,294.1499938964844,286.4566650390625,282.6817932128906,287.3049621582031,286.45074462890625,284.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863015729933,4.262204367222466e-09,0.0009862972656264,-0.0102185867726802,0.0,0.0,0.0,-0.0069234636612236,60.0,1.0362509489059448,-0.0,-6.244455619253131e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279840,298.2383728027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.256721386918798e-05,298.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.71112060546875,0.0,0.0,9.747775038704276e-05,298.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110900878906,0.0,0.0,7.199675019364804e-05,298.0064392089844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7110595703125,0.0,0.0,9.747773583512752e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7108154296875,0.0,0.0,0.000462392141344,284.7276916503906,294.1499938964844,286.4566650390625,282.6817932128906,287.3049621582031,286.45074462890625,284.92218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863015729933,4.262204367222466e-09,0.0009862972656264,-0.0102185867726802,0.0,0.0,0.0,-0.0069234636612236,60.0,1.0362509489059448,-0.0,-6.244455619253131e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279900,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.711669921875,0.0,0.0,9.254594624508172e-05,298.1556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117004394531,0.0,0.0,9.74553549895063e-05,298.7198181152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7117004394531,0.0,0.0,7.1980211941991e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.711669921875,0.0,0.0,9.745534043759108e-05,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.71142578125,0.0,0.0,0.0004622859123628,284.7284240722656,294.1499938964844,286.4602966308594,282.6752624511719,287.29754638671875,286.451416015625,284.9225769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860749123618,4.235705119981503e-09,0.0009860707214102,-0.0101491566747426,0.0,0.0,0.0,-0.0069103273563086,60.0,1.0376890897750854,-0.0,-6.241586447686133e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12279960,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,9.252302697859704e-05,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,9.743122063810006e-05,298.7184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7123107910156,0.0,0.0,7.196238584583625e-05,298.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7122802734375,0.0,0.0,9.743120608618484e-05,298.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7120361328125,0.0,0.0,0.0004621714469976,284.7291564941406,294.1499938964844,286.4646911621094,282.66851806640625,287.2902526855469,286.4523620605469,284.9229431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858306730166,4.2071461869852556e-09,0.000985826482065,-0.0100743295624852,0.0,0.0,0.0,-0.0068961698561906,60.0,1.0396500825881958,-0.0,-6.23849487624284e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280020,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,9.247349225915968e-05,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,9.737905929796398e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,7.192385237431154e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,9.737903747009112e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,0.0004619239771272,284.7305908203125,294.1499938964844,286.4755249023437,282.6545104980469,287.2759704589844,286.455078125,284.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853027295321,4.1454160104592574e-09,0.0009852986549958,-0.0099125923588871,0.0,0.0,0.0,-0.0068655689246952,60.0,1.0448014736175537,-0.0,-6.23181506398396e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280080,298.2257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,9.247349225915968e-05,298.1543273925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,9.737905929796398e-05,298.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135314941406,0.0,0.0,7.192385237431154e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7135009765625,0.0,0.0,9.737903747009112e-05,298.30670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7132568359375,0.0,0.0,0.0004619239771272,284.7305908203125,294.1499938964844,286.4755249023437,282.6545104980469,287.2759704589844,286.455078125,284.9237060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853027295321,4.1454160104592574e-09,0.0009852986549958,-0.0099125923588871,0.0,0.0,0.0,-0.0068655689246952,60.0,1.0448014736175537,-0.0,-6.23181506398396e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280140,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,9.24201522138901e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,9.732288890518248e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,7.188236486399546e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,9.732287435326724e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.0,0.0,0.0004616575606632,284.7320251464844,294.1499938964844,286.4889831542969,282.6398620605469,287.2621459960937,286.4591064453125,284.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847343899309,4.078952731134677e-09,0.0009847303153946,-0.009738452732563,0.0,0.0,0.0,-0.006832621525973,60.0,1.0517704486846924,-0.0,-6.22462721366901e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280200,298.21942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,9.24201522138901e-05,298.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,9.732288890518248e-05,298.7132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7147521972656,0.0,0.0,7.188236486399546e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7146911621094,0.0,0.0,9.732287435326724e-05,298.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7144775390625,0.0,0.0,0.0004616575606632,284.7320251464844,294.1499938964844,286.4889831542969,282.6398620605469,287.2621459960937,286.4591064453125,284.9244689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009847343899309,4.078952731134677e-09,0.0009847303153946,-0.009738452732563,0.0,0.0,0.0,-0.006832621525973,60.0,1.0517704486846924,-0.0,-6.22462721366901e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280260,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,9.236545884050428e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.72652924247086e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,7.183982233982533e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,9.726527059683576e-05,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.0,0.0,0.0004613843339029,284.73345947265625,294.1499938964844,286.5048522949219,282.6247253417969,287.2488098144531,286.4646301269531,284.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841514984145,4.010796139652939e-09,0.0009841474238783,-0.0095598744228482,0.0,0.0,0.0,-0.0067988345399498,60.0,1.0604333877563477,-0.0,-6.21726030658465e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280320,298.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,9.236545884050428e-05,298.1526184082031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159729003906,0.0,0.0,9.72652924247086e-05,298.71075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159423828125,0.0,0.0,7.183982233982533e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7159118652344,0.0,0.0,9.726527059683576e-05,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7156982421875,0.0,0.0,0.0004613843339029,284.73345947265625,294.1499938964844,286.5048522949219,282.6247253417969,287.2488098144531,286.4646301269531,284.9252014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841514984145,4.010796139652939e-09,0.0009841474238783,-0.0095598744228482,0.0,0.0,0.0,-0.0067988345399498,60.0,1.0604333877563477,-0.0,-6.21726030658465e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280380,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,9.231189324054868e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,9.720888920128344e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,7.179816748248413e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,9.720887464936824e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169189453125,0.0,0.0,0.0004611167823895,284.73486328125,294.1499938964844,286.5229187011719,282.60919189453125,287.2360534667969,286.4716491699219,284.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835807140916,3.944057969107462e-09,0.0009835767559707,-0.0093850120902061,0.0,0.0,0.0,-0.0067657507024705,60.0,1.070638656616211,-0.0,-6.210050429444891e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280440,298.2071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,9.231189324054868e-05,298.1517639160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171936035156,0.0,0.0,9.720888920128344e-05,298.708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171630859375,0.0,0.0,7.179816748248413e-05,298.00360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7171325683594,0.0,0.0,9.720887464936824e-05,298.3034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7169189453125,0.0,0.0,0.0004611167823895,284.73486328125,294.1499938964844,286.5229187011719,282.60919189453125,287.2360534667969,286.4716491699219,284.92596435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835807140916,3.944057969107462e-09,0.0009835767559707,-0.0093850120902061,0.0,0.0,0.0,-0.0067657507024705,60.0,1.070638656616211,-0.0,-6.210050429444891e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280500,298.2041931152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177429199219,0.0,0.0,9.22864128369838e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7178039550781,0.0,0.0,9.718205546960236e-05,298.7070007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177734375,0.0,0.0,7.17783477739431e-05,298.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7177429199219,0.0,0.0,9.71820336417295e-05,298.30291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.717529296875,0.0,0.0,0.0004609894822351,284.735595703125,294.1499938964844,286.53271484375,282.6013488769531,287.2298889160156,286.47576904296875,284.92633056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009833091171458,3.912300705621874e-09,0.0009833051590248,-0.0093018049374222,0.0,0.0,0.0,-0.0067500076256692,60.0,1.0763057470321655,-0.0,-6.206621350202114e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280560,298.2012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.226234396919608e-05,298.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7184143066406,0.0,0.0,9.715671330923216e-05,298.705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183837890625,0.0,0.0,7.17596267350018e-05,298.0038452148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7183532714844,0.0,0.0,9.715669875731692e-05,298.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7181396484375,0.0,0.0,0.0004608692834153,284.7362976074219,294.1499938964844,286.5429382324219,282.5934143066406,287.223876953125,286.4803161621094,284.9267272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830526541918,3.882314913994378e-09,0.0009830488124862,-0.0092232376337051,0.0,0.0,0.0,-0.006735143251717,60.0,1.0823360681533811,-0.0,-6.203384828040727e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280620,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,9.221904474543408e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,9.711110760690644e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,7.172594632720575e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,9.711109305499122e-05,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.0004606529837474,284.7377319335937,294.1499938964844,286.56475830078125,282.5775146484375,287.2122497558594,286.49041748046875,284.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825911838561,3.8283518577486575e-09,0.0009825873421505,-0.0090818470343947,0.0,0.0,0.0,-0.0067083924077451,60.0,1.0952249765396118,-0.0,-6.197561930321174e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280680,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,9.221904474543408e-05,298.1500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,9.711110760690644e-05,298.7033996582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7196044921875,0.0,0.0,7.172594632720575e-05,298.0043640136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7195739746094,0.0,0.0,9.711109305499122e-05,298.3013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7193603515625,0.0,0.0,0.0004606529837474,284.7377319335937,294.1499938964844,286.56475830078125,282.5775146484375,287.2122497558594,286.49041748046875,284.9274597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825911838561,3.8283518577486575e-09,0.0009825873421505,-0.0090818470343947,0.0,0.0,0.0,-0.0067083924077451,60.0,1.0952249765396118,-0.0,-6.197561930321174e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280740,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,9.218510967912152e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,9.70753826550208e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,7.16995564289391e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,9.707536082714796e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,0.0004604834830388,284.7391357421875,294.1499938964844,286.5881042480469,282.56158447265625,287.2012023925781,286.5020446777344,284.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822294814512,3.786070124078833e-09,0.0009822257561609,-0.0089710634201765,0.0,0.0,0.0,-0.0066874320618808,60.0,1.1093586683273315,-0.0,-6.193000956500327e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280800,298.1900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,9.218510967912152e-05,298.14910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,9.70753826550208e-05,298.7010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7208251953125,0.0,0.0,7.16995564289391e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7207946777344,0.0,0.0,9.707536082714796e-05,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7205810546875,0.0,0.0,0.0004604834830388,284.7391357421875,294.1499938964844,286.5881042480469,282.56158447265625,287.2012023925781,286.5020446777344,284.92822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822294814512,3.786070124078833e-09,0.0009822257561609,-0.0089710634201765,0.0,0.0,0.0,-0.0066874320618808,60.0,1.1093586683273315,-0.0,-6.193000956500327e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280860,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,9.216274338541552e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,9.705182310426608e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,7.168215961428359e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,9.705180855235084e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,0.0004603717534337,284.74053955078125,294.1499938964844,286.6127624511719,282.5457763671875,287.1907958984375,286.5151672363281,284.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819910628721,3.758190647573656e-09,0.0009819872211664,-0.0088980132713913,0.0,0.0,0.0,-0.0066736112348735,60.0,1.12459135055542,-0.0,-6.189994650185326e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280920,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,9.216274338541552e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,9.705182310426608e-05,298.69879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220458984375,0.0,0.0,7.168215961428359e-05,298.0061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7220153808594,0.0,0.0,9.705180855235084e-05,298.2995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7218017578125,0.0,0.0,0.0004603717534337,284.74053955078125,294.1499938964844,286.6127624511719,282.5457763671875,287.1907958984375,286.5151672363281,284.9289855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819910628721,3.758190647573656e-09,0.0009819872211664,-0.0088980132713913,0.0,0.0,0.0,-0.0066736112348735,60.0,1.12459135055542,-0.0,-6.189994650185326e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12280980,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,9.215382306138054e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,9.704242984298617e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,7.167522562667727e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232360839844,0.0,0.0,9.704241529107094e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,0.0004603272245731,284.7419738769531,294.1499938964844,286.6385803222656,282.5302429199219,287.1809997558594,286.52984619140625,284.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818958351388,3.7470702096698005e-09,0.0009818921098485,-0.0088688777759671,0.0,0.0,0.0,-0.006668098270893,60.0,1.1407991647720337,-0.0,-6.188795964590099e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281040,298.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.72320556640625,0.0,0.0,9.215382306138054e-05,298.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,9.704242984298617e-05,298.69659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232666015625,0.0,0.0,7.167522562667727e-05,298.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7232360839844,0.0,0.0,9.704241529107094e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7230224609375,0.0,0.0,0.0004603272245731,284.7419738769531,294.1499938964844,286.6385803222656,282.5302429199219,287.1809997558594,286.52984619140625,284.92974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818958351388,3.7470702096698005e-09,0.0009818921098485,-0.0088688777759671,0.0,0.0,0.0,-0.006668098270893,60.0,1.1407991647720337,-0.0,-6.188795964590099e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281100,298.1771545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72381591796875,0.0,0.0,9.21549799386412e-05,298.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,9.704364492790774e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.723876953125,0.0,0.0,7.167612056946382e-05,298.0082702636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7238464355469,0.0,0.0,9.70436303759925e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7236328125,0.0,0.0,0.0004603329871315,284.74267578125,294.1499938964844,286.6518249511719,282.5226135253906,287.1763610839844,286.53778076171875,284.9301147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.748501953282357e-09,0.0009819043334573,-0.0088726291432976,0.0,0.0,0.0,-0.0066688079386949,60.0,1.1492466926574707,-0.0,-6.188950152363759e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281160,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.72442626953125,0.0,0.0,9.215978934662417e-05,298.1460266113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244873046875,0.0,0.0,9.70487089944072e-05,298.6944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7244567871094,0.0,0.0,7.167986041167751e-05,298.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72442626953125,0.0,0.0,9.704869444249198e-05,298.2978210449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7242431640625,0.0,0.0,0.0004603569977916,284.7433776855469,294.1499938964844,286.665283203125,282.5151062011719,287.171875,286.54608154296875,284.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819591650739,3.754488719920346e-09,0.0009819554397836,-0.0088883154094219,0.0,0.0,0.0,-0.0066717755980789,60.0,1.1578857898712158,-0.0,-6.189595325167829e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281220,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,9.218090417562053e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,9.707095159683377e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.0,0.0,7.169628224801272e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,9.707093704491854e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,0.000460462499177,284.7447814941406,294.1499938964844,286.6926574707031,282.50048828125,287.163330078125,286.5638122558594,284.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821840794757,3.780788127016876e-09,0.0009821803541854,-0.0089572239667177,0.0,0.0,0.0,-0.0066848127171397,60.0,1.1756699085235596,-0.0,-6.192431101226249e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281280,298.1699523925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,9.218090417562053e-05,298.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7257080078125,0.0,0.0,9.707095159683377e-05,298.6923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7256774902344,0.0,0.0,7.169628224801272e-05,298.0108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.72564697265625,0.0,0.0,9.707093704491854e-05,298.29705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7254638671875,0.0,0.0,0.000460462499177,284.7447814941406,294.1499938964844,286.6926574707031,282.50048828125,287.163330078125,286.5638122558594,284.9312438964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821840794757,3.780788127016876e-09,0.0009821803541854,-0.0089572239667177,0.0,0.0,0.0,-0.0066848127171397,60.0,1.1756699085235596,-0.0,-6.192431101226249e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281340,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,9.22174149309285e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269287109375,0.0,0.0,9.710939775686712e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268981933594,0.0,0.0,7.172468031058088e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,9.710938320495188e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,0.0004606448637787,284.7461853027344,294.1499938964844,286.7205505371094,282.4865417480469,287.15545654296875,286.58306884765625,284.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825730230659,3.826268191176041e-09,0.0009825691813603,-0.0090763885527849,0.0,0.0,0.0,-0.006707358174026,60.0,1.1940655708312988,-0.0,-6.197336688273937e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281400,298.1654052734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,9.22174149309285e-05,298.1436462402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7269287109375,0.0,0.0,9.710939775686712e-05,298.6902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7268981933594,0.0,0.0,7.172468031058088e-05,298.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.72686767578125,0.0,0.0,9.710938320495188e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7266845703125,0.0,0.0,0.0004606448637787,284.7461853027344,294.1499938964844,286.7205505371094,282.4865417480469,287.15545654296875,286.58306884765625,284.9320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825730230659,3.826268191176041e-09,0.0009825691813603,-0.0090763885527849,0.0,0.0,0.0,-0.006707358174026,60.0,1.1940655708312988,-0.0,-6.197336688273937e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281460,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.226837573805824e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,9.716305794427171e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,7.176431972766295e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.716304339235649e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,0.0004608994349837,284.7475891113281,294.1499938964844,286.7486572265625,282.47344970703125,287.1481628417969,286.60382080078125,284.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831158677116,3.8897471910104295e-09,0.0009831120260059,-0.0092427125200629,0.0,0.0,0.0,-0.0067388257011771,60.0,1.2129257917404177,-0.0,-6.2041870307894e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281520,298.1610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.226837573805824e-05,298.142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281494140625,0.0,0.0,9.716305794427171e-05,298.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7281188964844,0.0,0.0,7.176431972766295e-05,298.0150451660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.72808837890625,0.0,0.0,9.716304339235649e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7279052734375,0.0,0.0,0.0004608994349837,284.7475891113281,294.1499938964844,286.7486572265625,282.47344970703125,287.1481628417969,286.60382080078125,284.93280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009831158677116,3.8897471910104295e-09,0.0009831120260059,-0.0092427125200629,0.0,0.0,0.0,-0.0067388257011771,60.0,1.2129257917404177,-0.0,-6.2041870307894e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
