time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12281580,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,9.233229502569884e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293701171875,0.0,0.0,9.723036782816052e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,7.181402907008305e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,9.72303532762453e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291259765625,0.0,0.0,0.0004612187040038,284.7489929199219,294.1499938964844,286.77685546875,282.4613342285156,287.1414794921875,286.62603759765625,284.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837967809289,3.969369277712076e-09,0.000983792822808,-0.0094513315707445,0.0,0.0,0.0,-0.0067782960832118,60.0,1.2320973873138428,-0.0,-6.212784597892096e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281640,298.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,9.233229502569884e-05,298.14093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293701171875,0.0,0.0,9.723036782816052e-05,298.6863098144531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7293395996094,0.0,0.0,7.181402907008305e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.72930908203125,0.0,0.0,9.72303532762453e-05,298.2950439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7291259765625,0.0,0.0,0.0004612187040038,284.7489929199219,294.1499938964844,286.77685546875,282.4613342285156,287.1414794921875,286.62603759765625,284.9335632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837967809289,3.969369277712076e-09,0.000983792822808,-0.0094513315707445,0.0,0.0,0.0,-0.0067782960832118,60.0,1.2320973873138428,-0.0,-6.212784597892096e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281700,298.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,9.2368594778236e-05,298.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.72998046875,0.0,0.0,9.726859570946544e-05,298.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299499511719,0.0,0.0,7.18422670615837e-05,298.01861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7299194335937,0.0,0.0,9.726858115755022e-05,298.29473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.729736328125,0.0,0.0,0.0004614000499714,284.74969482421875,294.1499938964844,286.7908935546875,282.4556884765625,287.1383972167969,286.6376953125,284.9339599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984183512628,4.014592214218737e-09,0.0009841795545071,-0.0095698209479451,0.0,0.0,0.0,-0.0068007139489054,60.0,1.241752862930298,-0.0,-6.217670289743182e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281760,298.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,9.240723738912492e-05,298.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305908203125,0.0,0.0,9.730929014040156e-05,298.68438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7305603027344,0.0,0.0,7.187231676653028e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,284.73052978515625,0.0,0.0,9.730927558848634e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7303466796875,0.0,0.0,0.0004615930956788,284.7503662109375,294.1499938964844,286.80487060546875,282.45037841796875,287.13543701171875,286.6496887207031,284.934326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984595157206,4.062732816834114e-09,0.0009845910826697,-0.0096959546208381,0.0,0.0,0.0,-0.0068245786242187,60.0,1.2514221668243408,-0.0,-6.222873594197155e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281820,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,9.249042341252788e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,9.739688539411873e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317810058594,0.0,0.0,7.19370145816356e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,9.73968708422035e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.0,0.0,0.0004620086110662,284.75177001953125,294.1499938964844,286.8324890136719,282.4407043457031,287.1299743652344,286.674560546875,284.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854814270511,4.1663588135065766e-09,0.0009854772360995,-0.0099674640223383,0.0,0.0,0.0,-0.006875948049128,60.0,1.2707250118255615,-0.0,-6.234080984768299e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281880,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,9.249042341252788e-05,298.1379089355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7318115234375,0.0,0.0,9.739688539411873e-05,298.6825256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7317810058594,0.0,0.0,7.19370145816356e-05,298.0224304199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.73175048828125,0.0,0.0,9.73968708422035e-05,298.2939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7315673828125,0.0,0.0,0.0004620086110662,284.75177001953125,294.1499938964844,286.8324890136719,282.4407043457031,287.1299743652344,286.674560546875,284.93511962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854814270511,4.1663588135065766e-09,0.0009854772360995,-0.0099674640223383,0.0,0.0,0.0,-0.006875948049128,60.0,1.2707250118255615,-0.0,-6.234080984768299e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12281940,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,9.257956844521686e-05,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,9.74907525232993e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,7.200634718174115e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,9.749073797138408e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,0.0004624538996722,284.753173828125,294.1499938964844,286.8595275878906,282.4324951171875,287.1250915527344,286.7005615234375,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864311432465,4.2774099817677325e-09,0.0009864268358796,-0.0102584259584546,0.0,0.0,0.0,-0.0069309989921748,60.0,1.289826273918152,-0.0,-6.246102657314624e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282000,298.14532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.73297119140625,0.0,0.0,9.257956844521686e-05,298.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330322265625,0.0,0.0,9.74907525232993e-05,298.6806945800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,7.200634718174115e-05,298.02508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7330017089844,0.0,0.0,9.749073797138408e-05,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7327880859375,0.0,0.0,0.0004624538996722,284.753173828125,294.1499938964844,286.8595275878906,282.4324951171875,287.1250915527344,286.7005615234375,284.9359130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864311432465,4.2774099817677325e-09,0.0009864268358796,-0.0102584259584546,0.0,0.0,0.0,-0.0069309989921748,60.0,1.289826273918152,-0.0,-6.246102657314624e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282060,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,9.26716165849939e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,9.758768283063546e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,7.207794260466471e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,9.758767555467784e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.0,0.0,0.0004629136819858,284.7545471191406,294.1499938964844,286.8857421875,282.4259338378906,287.1207275390625,286.72735595703125,284.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874118259176,4.392080477089166e-09,0.0009874074021354,-0.0105588678270578,0.0,0.0,0.0,-0.0069878441281616,60.0,1.3085834980010986,-0.0,-6.25852791813486e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282120,298.1418762207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,9.26716165849939e-05,298.1347045898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,9.758768283063546e-05,298.6788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342529296875,0.0,0.0,7.207794260466471e-05,298.0278015136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7342224121094,0.0,0.0,9.758767555467784e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7340087890625,0.0,0.0,0.0004629136819858,284.7545471191406,294.1499938964844,286.8857421875,282.4259338378906,287.1207275390625,286.72735595703125,284.93670654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874118259176,4.392080477089166e-09,0.0009874074021354,-0.0105588678270578,0.0,0.0,0.0,-0.0069878441281616,60.0,1.3085834980010986,-0.0,-6.25852791813486e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282180,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,9.27640139707364e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.0,0.0,9.768498421180992e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.0,0.0,7.214980723802e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,9.76849696598947e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,0.000463375239633,284.7559509277344,294.1499938964844,286.91094970703125,282.42120361328125,287.11688232421875,286.7547302246094,284.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988396233879,4.5071888443715125e-09,0.0009883918100968,-0.0108604542911052,0.0,0.0,0.0,-0.007044905796647,60.0,1.3267723321914673,-0.0,-6.271013575087636e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282240,298.1386413574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,9.27640139707364e-05,298.133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.0,0.0,9.768498421180992e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354736328125,0.0,0.0,7.214980723802e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7354431152344,0.0,0.0,9.76849696598947e-05,298.29248046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7352600097656,0.0,0.0,0.000463375239633,284.7559509277344,294.1499938964844,286.91094970703125,282.42120361328125,287.11688232421875,286.7547302246094,284.9375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988396233879,4.5071888443715125e-09,0.0009883918100968,-0.0108604542911052,0.0,0.0,0.0,-0.007044905796647,60.0,1.3267723321914673,-0.0,-6.271013575087636e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282300,298.1371154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.28095105336979e-05,298.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,9.773290366865696e-05,298.6762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.736083984375,0.0,0.0,7.218519749585539e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7360534667969,0.0,0.0,9.773288911674172e-05,298.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7358703613281,0.0,0.0,0.0004636025405488,284.75665283203125,294.1499938964844,286.923095703125,282.4195556640625,287.1151428222656,286.7685546875,284.9378967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888811036944,4.563874167473614e-09,0.0009888764470815,-0.0110089695081114,0.0,0.0,0.0,-0.0070730061270296,60.0,1.3355876207351685,-0.0,-6.27716687517932e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282360,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,9.285407577408478e-05,298.13140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366943359375,0.0,0.0,9.77798263193108e-05,298.67535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366943359375,0.0,0.0,7.221986015792936e-05,298.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7366638183594,0.0,0.0,9.77798117673956e-05,298.29205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7364807128906,0.0,0.0,0.0004638251266442,284.7573547363281,294.1499938964844,286.9349060058594,282.4184265136719,287.113525390625,286.78240966796875,284.9383239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009893558453768,4.619387539150921e-09,0.0009893511887639,-0.0111544150859117,0.0,0.0,0.0,-0.0071005257777869,60.0,1.3441745042800903,-0.0,-6.283195119749507e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282420,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,9.29399102460593e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,9.78702155407518e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,7.22866170690395e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,9.78702009888366e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377014160156,0.0,0.0,0.0004642539133783,284.7587280273437,294.1499938964844,286.9574279785156,282.4178161621094,287.11065673828125,286.8100280761719,284.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902704041451,4.726321112258347e-09,0.0009902656311169,-0.0114345774054527,0.0,0.0,0.0,-0.0071535352617502,60.0,1.3607373237609863,-0.0,-6.2948167567356e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282480,298.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,9.29399102460593e-05,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,9.78702155407518e-05,298.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7379150390625,0.0,0.0,7.22866170690395e-05,298.0357360839844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7378845214844,0.0,0.0,9.78702009888366e-05,298.2916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7377014160156,0.0,0.0,0.0004642539133783,284.7587280273437,294.1499938964844,286.9574279785156,282.4178161621094,287.11065673828125,286.8100280761719,284.9391174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902704041451,4.726321112258347e-09,0.0009902656311169,-0.0114345774054527,0.0,0.0,0.0,-0.0071535352617502,60.0,1.3607373237609863,-0.0,-6.2948167567356e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282540,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391052246094,0.0,0.0,9.301922546001153e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,9.795373625820504e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,7.234830991365016e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,9.79537217062898e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73895263671875,0.0,0.0,0.0004646501038223,284.7601013183594,294.1499938964844,286.978271484375,282.4195556640625,287.1081848144531,286.8372497558594,284.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.825125632379468e-09,0.0009911105735227,-0.0116934413090348,0.0,0.0,0.0,-0.0072025149129331,60.0,1.376169204711914,-0.0,-6.305563715613971e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282600,298.1302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391052246094,0.0,0.0,9.301922546001153e-05,298.1281433105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391662597656,0.0,0.0,9.795373625820504e-05,298.6719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,7.234830991365016e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7391357421875,0.0,0.0,9.79537217062898e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,284.73895263671875,0.0,0.0,0.0004646501038223,284.7601013183594,294.1499938964844,286.978271484375,282.4195556640625,287.1081848144531,286.8372497558594,284.93994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911153465509,4.825125632379468e-09,0.0009911105735227,-0.0116934413090348,0.0,0.0,0.0,-0.0072025149129331,60.0,1.376169204711914,-0.0,-6.305563715613971e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282660,298.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,9.309051529271528e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,9.802880958886816e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,7.240375998662785e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,9.802880231291056e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,0.0004650062182918,284.7615051269531,294.1499938964844,286.9972229003906,282.4237976074219,287.1060791015625,286.8637084960937,284.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918749565258,4.9139399216358015e-09,0.0009918700670823,-0.0119261275976896,0.0,0.0,0.0,-0.0072465427219867,60.0,1.3903127908706665,-0.0,-6.31523207061946e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282720,298.1278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,9.309051529271528e-05,298.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,9.802880958886816e-05,298.6701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403869628906,0.0,0.0,7.240375998662785e-05,298.0404663085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7403564453125,0.0,0.0,9.802880231291056e-05,298.2909545898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7401733398437,0.0,0.0,0.0004650062182918,284.7615051269531,294.1499938964844,286.9972229003906,282.4237976074219,287.1060791015625,286.8637084960937,284.9407958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918749565258,4.9139399216358015e-09,0.0009918700670823,-0.0119261275976896,0.0,0.0,0.0,-0.0072465427219867,60.0,1.3903127908706665,-0.0,-6.31523207061946e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282780,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,9.315247734775768e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,9.809406037675215e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,7.245194865390658e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,9.809404582483694e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,0.0004653157375287,284.76287841796875,294.1499938964844,287.0140991210937,282.43072509765625,287.1043701171875,286.8891296386719,284.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925350314006,4.9911248467537925e-09,0.0009925301419571,-0.0121283447369933,0.0,0.0,0.0,-0.0072848051786422,60.0,1.4030016660690308,-0.0,-6.323640633354445e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282840,298.1256103515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,9.315247734775768e-05,298.125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,9.809406037675215e-05,298.66851806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7416076660156,0.0,0.0,7.245194865390658e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7415771484375,0.0,0.0,9.809404582483694e-05,298.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74139404296875,0.0,0.0,0.0004653157375287,284.76287841796875,294.1499938964844,287.0140991210937,282.43072509765625,287.1043701171875,286.8891296386719,284.9416198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925350314006,4.9911248467537925e-09,0.0009925301419571,-0.0121283447369933,0.0,0.0,0.0,-0.0072848051786422,60.0,1.4030016660690308,-0.0,-6.323640633354445e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282900,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,9.317949297837912e-05,298.1242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,9.812250937102364e-05,298.66766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7422180175781,0.0,0.0,7.247296161949635e-05,298.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7421875,0.0,0.0,9.81224948191084e-05,298.2904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7420349121094,0.0,0.0,0.0004654506919905,284.7635803222656,294.1499938964844,287.0216979980469,282.4352722167969,287.1036071777344,286.9012756347656,284.9420471191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928229264914,5.024781035700698e-09,0.0009928179206326,-0.0122165204957127,0.0,0.0,0.0,-0.0073014893569052,60.0,1.408717393875122,-0.0,-6.327308454956437e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12282960,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,9.32039474719204e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.74285888671875,0.0,0.0,9.81482517090626e-05,298.6668395996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7428283691406,0.0,0.0,7.249197369674221e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7427978515625,0.0,0.0,9.8148244433105e-05,298.2902526855469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7426452636719,0.0,0.0,0.0004655728116631,284.7642517089844,294.1499938964844,287.0286560058594,282.4405212402344,287.1029357910156,286.9130554199219,284.9424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930834639817,5.0552371178014255e-09,0.0009930783417075,-0.0122963115572929,0.0,0.0,0.0,-0.0073165874928236,60.0,1.4140204191207886,-0.0,-6.330628821160644e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283020,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,9.324431448476388e-05,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,9.819076512940228e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,7.252337672980502e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,9.819075057748704e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,0.0004657744721043,284.765625,294.1499938964844,287.04071044921875,282.4533386230469,287.10174560546875,286.9353332519531,284.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935135021805,5.105524003568007e-09,0.0009935083799064,-0.012428056448698,0.0,0.0,0.0,-0.007341515738517,60.0,1.4233219623565674,-0.0,-6.336113500537979e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283080,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,9.324431448476388e-05,298.1220703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,9.819076512940228e-05,298.6651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440795898437,0.0,0.0,7.252337672980502e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7440490722656,0.0,0.0,9.819075057748704e-05,298.2899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7438659667969,0.0,0.0,0.0004657744721043,284.765625,294.1499938964844,287.04071044921875,282.4533386230469,287.10174560546875,286.9353332519531,284.9433288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935135021805,5.105524003568007e-09,0.0009935083799064,-0.012428056448698,0.0,0.0,0.0,-0.007341515738517,60.0,1.4233219623565674,-0.0,-6.336113500537979e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283140,298.1208190917969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,9.326040162704884e-05,298.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.0,0.0,9.82077035587281e-05,298.6642761230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7447204589844,0.0,0.0,7.25358841009438e-05,298.0464172363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.74468994140625,0.0,0.0,9.820769628277048e-05,298.28973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7445068359375,0.0,0.0,0.0004658548277802,284.766357421875,294.1499938964844,287.0458984375,282.46124267578125,287.1012268066406,286.9461364746094,284.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936848655343,5.125560864627232e-09,0.0009936797432601,-0.0124805504456162,0.0,0.0,0.0,-0.0073514487594366,60.0,1.4273582696914673,-0.0,-6.338299129993176e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283200,298.1200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452697753906,0.0,0.0,9.327250154456124e-05,298.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,9.822044376051052e-05,298.6634826660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.74530029296875,0.0,0.0,7.254529919009656e-05,298.0469055175781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7452697753906,0.0,0.0,9.822043648455292e-05,298.28955078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7451171875,0.0,0.0,0.0004659152764361,284.7669982910156,294.1499938964844,287.04998779296875,282.4693298339844,287.1007995605469,286.9556579589844,284.9441833496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938137372955,5.140631476052704e-09,0.0009938086150214,-0.012520033866167,0.0,0.0,0.0,-0.0073589198291301,60.0,1.4306412935256958,-0.0,-6.339943325883723e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283260,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,9.32869443204254e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,9.82356577878818e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,7.255653326865286e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,9.823564323596656e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,0.0004659874248318,284.76837158203125,294.1499938964844,287.0540466308594,282.4848327636719,287.0999450683594,286.9734191894531,284.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993967638351,5.158618865408471e-09,0.0009939625160768,-0.01256715785712,0.0,0.0,0.0,-0.0073678367771208,60.0,1.4350717067718506,-0.0,-6.34190655546263e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283320,298.1184387207031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,9.32869443204254e-05,298.1193542480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,9.82356577878818e-05,298.6617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7465209960937,0.0,0.0,7.255653326865286e-05,298.04754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7464904785156,0.0,0.0,9.823564323596656e-05,298.2891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.746337890625,0.0,0.0,0.0004659874248318,284.76837158203125,294.1499938964844,287.0540466308594,282.4848327636719,287.0999450683594,286.9734191894531,284.945068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993967638351,5.158618865408471e-09,0.0009939625160768,-0.01256715785712,0.0,0.0,0.0,-0.0073678367771208,60.0,1.4350717067718506,-0.0,-6.34190655546263e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283380,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,9.32865441427566e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,9.823523578234016e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,7.255622040247545e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,9.823522123042494e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,0.0004659854166675,284.7697448730469,294.1499938964844,287.05078125,282.4962158203125,287.0990905761719,286.9876708984375,284.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939633309841,5.1581130477984524e-09,0.0009939582087099,-0.0125658325850963,0.0,0.0,0.0,-0.0073675862513482,60.0,1.4348535537719729,-0.0,-6.341851133129239e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283440,298.1169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,9.32865441427566e-05,298.1180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7477722167969,0.0,0.0,9.823523578234016e-05,298.6600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,7.255622040247545e-05,298.0474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.74774169921875,0.0,0.0,9.823522123042494e-05,298.2887878417969,303.1499938964844,285.1499938964844,0.0,-0.0,284.74755859375,0.0,0.0,0.0004659854166675,284.7697448730469,294.1499938964844,287.05078125,282.4962158203125,287.0990905761719,286.9876708984375,284.9459533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939633309841,5.1581130477984524e-09,0.0009939582087099,-0.0125658325850963,0.0,0.0,0.0,-0.0073675862513482,60.0,1.4348535537719729,-0.0,-6.341851133129239e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283500,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,9.328148007625714e-05,298.1174621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,9.822990250540896e-05,298.6591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7483825683594,0.0,0.0,7.255228410940617e-05,298.0472106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.74835205078125,0.0,0.0,9.822989522945136e-05,298.2885437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7481689453125,0.0,0.0,0.0004659601254388,284.7704162597656,294.1499938964844,287.04656982421875,282.5004577636719,287.0986328125,286.9934997558594,284.9464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009939094306901,5.1518012078588535e-09,0.0009939043084159,-0.0125492960214614,0.0,0.0,0.0,-0.0073644574731588,60.0,1.4331194162368774,-0.0,-6.341162617218289e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283560,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,9.327275620307772e-05,298.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,9.822072024689989e-05,298.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489929199219,0.0,0.0,7.254549564095214e-05,298.04669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7489624023437,0.0,0.0,9.822070569498464e-05,298.2882995605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7488098144531,0.0,0.0,0.0004659165570046,284.7710876464844,294.1499938964844,287.04071044921875,282.5037536621094,287.09814453125,286.9981384277344,284.94683837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938165312632,5.140930792180143e-09,0.0009938114089891,-0.0125208171084523,0.0,0.0,0.0,-0.0073590688407421,60.0,1.4300224781036377,-0.0,-6.339976010849568e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283620,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,9.32451366679743e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,9.819163096835835e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,7.252400973811746e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,9.819161641644314e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,0.0004657785757444,284.7724609375,294.1499938964844,287.0242919921875,282.5076904296875,287.09698486328125,287.0041809082031,284.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935221169143,5.1065058848109865e-09,0.0009935169946402,-0.0124306287616491,0.0,0.0,0.0,-0.0073420037515461,60.0,1.4204849004745483,-0.0,-6.336220792491076e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283680,298.11383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,9.32451366679743e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,9.819163096835835e-05,298.6564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7502136230469,0.0,0.0,7.252400973811746e-05,298.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75018310546875,0.0,0.0,9.819161641644314e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7500305175781,0.0,0.0,0.0004657785757444,284.7724609375,294.1499938964844,287.0242919921875,282.5076904296875,287.09698486328125,287.0041809082031,284.94775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935221169143,5.1065058848109865e-09,0.0009935169946402,-0.0124306287616491,0.0,0.0,0.0,-0.0073420037515461,60.0,1.4204849004745483,-0.0,-6.336220792491076e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283740,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,9.320341632701457e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,9.814769873628391e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,7.249156624311581e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,9.814769146032631e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,0.0004655701923184,284.7738037109375,294.1499938964844,287.00201416015625,282.5083312988281,287.0954284667969,287.0051574707031,284.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930776432156,5.054524798708826e-09,0.0009930725209414,-0.0122944451868534,0.0,0.0,0.0,-0.0073162354528903,60.0,1.4062747955322266,-0.0,-6.330551372002446e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283800,298.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,9.320341632701457e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,9.814769873628391e-05,298.6545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514343261719,0.0,0.0,7.249156624311581e-05,298.04254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7514038085937,0.0,0.0,9.814769146032631e-05,298.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7512512207031,0.0,0.0,0.0004655701923184,284.7738037109375,294.1499938964844,287.00201416015625,282.5083312988281,287.0954284667969,287.0051574707031,284.9486694335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930776432156,5.054524798708826e-09,0.0009930725209414,-0.0122944451868534,0.0,0.0,0.0,-0.0073162354528903,60.0,1.4062747955322266,-0.0,-6.330551372002446e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283860,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,9.314889030065387e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,9.80902768787928e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,7.244915468618274e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,9.809026960283518e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,0.0004652978095691,284.7751770019531,294.1499938964844,286.974365234375,282.50592041015625,287.0935363769531,287.0018005371094,284.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924966143444,4.986578261423347e-09,0.0009924916084855,-0.0121164331212639,0.0,0.0,0.0,-0.0072825532406568,60.0,1.388404369354248,-0.0,-6.323145385067619e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
