time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12283920,298.110595703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,9.314889030065387e-05,298.1134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.752685546875,0.0,0.0,9.80902768787928e-05,298.652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7526550292969,0.0,0.0,7.244915468618274e-05,298.0392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,284.75262451171875,0.0,0.0,9.809026960283518e-05,298.28631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7524719238281,0.0,0.0,0.0004652978095691,284.7751770019531,294.1499938964844,286.974365234375,282.50592041015625,287.0935363769531,287.0018005371094,284.9495849609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924966143444,4.986578261423347e-09,0.0009924916084855,-0.0121164331212639,0.0,0.0,0.0,-0.0072825532406568,60.0,1.388404369354248,-0.0,-6.323145385067619e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12283980,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,9.308176231570542e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,9.8019590950571e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,7.239694241434336e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,9.80195836746134e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0004649625043384,284.7765197753906,294.1499938964844,286.9418334960937,282.5007629394531,287.0910949707031,286.993408203125,284.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917813586071,4.902941164175445e-09,0.0009917764691635,-0.0118973115459084,0.0,0.0,0.0,-0.0072410926222801,60.0,1.366524577140808,-0.0,-6.314034095566967e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284040,298.10888671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538452148437,0.0,0.0,9.308176231570542e-05,298.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,284.75390625,0.0,0.0,9.8019590950571e-05,298.6504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,7.239694241434336e-05,298.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7538757324219,0.0,0.0,9.80195836746134e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7536926269531,0.0,0.0,0.0004649625043384,284.7765197753906,294.1499938964844,286.9418334960937,282.5007629394531,287.0910949707031,286.993408203125,284.95050048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917813586071,4.902941164175445e-09,0.0009917764691635,-0.0118973115459084,0.0,0.0,0.0,-0.0072410926222801,60.0,1.366524577140808,-0.0,-6.314034095566967e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284100,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.75445556640625,0.0,0.0,9.304417471867056e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7545166015625,0.0,0.0,9.798000974114984e-05,298.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,7.236770761664957e-05,298.03253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7544860839844,0.0,0.0,9.79799951892346e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7543334960937,0.0,0.0,0.0004647747555281,284.7771911621094,294.1499938964844,286.92388916015625,282.4971923828125,287.0896301269531,286.98748779296875,284.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913807734847,4.856106183837028e-09,0.0009913760004565,-0.0117746070027351,0.0,0.0,0.0,-0.0072178752161562,60.0,1.3543322086334229,-0.0,-6.308935240895154e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284160,298.1072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550964355469,0.0,0.0,9.300462988903746e-05,298.11114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.755126953125,0.0,0.0,9.793836215976626e-05,298.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550964355469,0.0,0.0,7.233695214381441e-05,298.0299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7550964355469,0.0,0.0,9.793835488380864e-05,298.2843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.75494384765625,0.0,0.0,0.000464577198727,284.7778625488281,294.1499938964844,286.9048767089844,282.4930725097656,287.08807373046875,286.9805603027344,284.951416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990959466435,4.8068313773796945e-09,0.0009909546934068,-0.0116455107927322,0.0,0.0,0.0,-0.0071934489533305,60.0,1.341419696807861,-0.0,-6.303572774868371e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284220,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562866210937,0.0,0.0,9.29208836168982e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,9.785017755348235e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,7.227181777125224e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,9.785016300156713e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,0.0004641588893719,284.7792053222656,294.1499938964844,286.8639831542969,282.483154296875,287.0843811035156,286.9634704589844,284.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900670265778,4.702486844365694e-09,0.000990062369965,-0.0113721322268247,0.0,0.0,0.0,-0.007141722831875,60.0,1.313367486000061,-0.0,-6.292225407378282e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284280,298.10565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7562866210937,0.0,0.0,9.29208836168982e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.75634765625,0.0,0.0,9.785017755348235e-05,298.6459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,7.227181777125224e-05,298.0241394042969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7563171386719,0.0,0.0,9.785016300156713e-05,298.2830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75616455078125,0.0,0.0,0.0004641588893719,284.7792053222656,294.1499938964844,286.8639831542969,282.483154296875,287.0843811035156,286.9634704589844,284.9523620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009900670265778,4.702486844365694e-09,0.000990062369965,-0.0113721322268247,0.0,0.0,0.0,-0.007141722831875,60.0,1.313367486000061,-0.0,-6.292225407378282e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284340,298.1047668457031,303.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,9.286948625231162e-05,298.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.0,0.0,9.779605898074806e-05,298.6445007324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7570495605469,0.0,0.0,7.223184366011992e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75701904296875,0.0,0.0,9.779604442883284e-05,298.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,284.75689697265625,0.0,0.0,0.0004639021644834,284.7799987792969,294.1499938964844,286.8377685546875,282.47625732421875,287.0818786621094,286.95147705078125,284.9529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989519408904,4.638452733018994e-09,0.0009895147522911,-0.0112043656408786,0.0,0.0,0.0,-0.0071099796332418,60.0,1.2953624725341797,-0.0,-6.285266351824248e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284400,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,9.283552935812622e-05,298.10870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,9.776029037311672e-05,298.6434936523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7575378417969,0.0,0.0,7.220542465802282e-05,298.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.75750732421875,0.0,0.0,9.776028309715912e-05,298.2817077636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75738525390625,0.0,0.0,0.0004637325182557,284.780517578125,294.1499938964844,286.81964111328125,282.4712829589844,287.080078125,286.9428100585937,284.95330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891574736684,4.596137248569221e-09,0.0009891529334709,-0.0110934991389513,0.0,0.0,0.0,-0.0070890025235712,60.0,1.2829275131225586,-0.0,-6.280669850866616e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284460,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,9.275469346903265e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,9.76751689449884e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,7.214255310827866e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,9.767515439307316e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,0.0004633287317119,284.7818603515625,294.1499938964844,286.7723388671875,282.4577331542969,287.0750427246094,286.91845703125,284.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882961167022,4.495417815775227e-09,0.00098829169292,-0.0108296135440468,0.0,0.0,0.0,-0.0070390733890235,60.0,1.25021493434906,-0.0,-6.26973601924874e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284520,298.1029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,9.275469346903265e-05,298.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,9.76751689449884e-05,298.64093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587585449219,0.0,0.0,7.214255310827866e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7587280273437,0.0,0.0,9.767515439307316e-05,298.2801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7585754394531,0.0,0.0,0.0004633287317119,284.7818603515625,294.1499938964844,286.7723388671875,282.4577331542969,287.0750427246094,286.91845703125,284.9542541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882961167022,4.495417815775227e-09,0.00098829169292,-0.0108296135440468,0.0,0.0,0.0,-0.0070390733890235,60.0,1.25021493434906,-0.0,-6.26973601924874e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284580,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,9.268542635254562e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,9.760223474586384e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,7.208868191810325e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,9.76022201939486e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,0.0004629827453754,284.7831726074219,294.1499938964844,286.7225646972656,282.4427795410156,287.0692138671875,286.89080810546875,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875580435618,4.409121512338743e-09,0.0009875536197796,-0.0106035154312849,0.0,0.0,0.0,-0.0069962940178811,60.0,1.215809345245361,-0.0,-6.260375329247836e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284640,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,9.268542635254562e-05,298.1058654785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,9.760223474586384e-05,298.63824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7599792480469,0.0,0.0,7.208868191810325e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.75994873046875,0.0,0.0,9.76022201939486e-05,298.2785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7597961425781,0.0,0.0,0.0004629827453754,284.7831726074219,294.1499938964844,286.7225646972656,282.4427795410156,287.0692138671875,286.89080810546875,284.9551696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875580435618,4.409121512338743e-09,0.0009875536197796,-0.0106035154312849,0.0,0.0,0.0,-0.0069962940178811,60.0,1.215809345245361,-0.0,-6.260375329247836e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284700,298.1016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,9.26577122299932e-05,298.1050720214844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,9.757304360391572e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7605895996094,0.0,0.0,7.206713053165004e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,284.76055908203125,0.0,0.0,9.757303632795812e-05,298.27764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7604064941406,0.0,0.0,0.000462844298454,284.7838439941406,294.1499938964844,286.6968688964844,282.4348449707031,287.0660095214844,286.8757629394531,284.9556579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872626978904,4.374587359023962e-09,0.0009872582741081,-0.0105130355805158,0.0,0.0,0.0,-0.0069791744463145,60.0,1.198071837425232,-0.0,-6.256631479573116e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284760,298.10137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,9.263497486244888e-05,298.1042175292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611999511719,0.0,0.0,9.754909842740744e-05,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,7.204944267868996e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7611694335937,0.0,0.0,9.754909115144984e-05,298.2767333984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7610168457031,0.0,0.0,0.0004627307062037,284.7845153808594,294.1499938964844,286.6707458496094,282.4266662597656,287.0626220703125,286.86004638671875,284.95611572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870203211903,4.3462518029002695e-09,0.0009870158974081,-0.0104387952014803,0.0,0.0,0.0,-0.0069651277735829,60.0,1.180098295211792,-0.0,-6.253560513869162e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284820,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,9.260919614462182e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76239013671875,0.0,0.0,9.752195182954893e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76239013671875,0.0,0.0,7.202939013950527e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,9.752194455359132e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622375488281,0.0,0.0,0.0004626019508577,284.78582763671875,294.1499938964844,286.617431640625,282.40972900390625,287.05523681640625,286.82635498046875,284.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867454646155,4.314129942173395e-09,0.0009867411572486,-0.0103546343743801,0.0,0.0,0.0,-0.0069492035545408,60.0,1.143504619598389,-0.0,-6.250080275549409e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284880,298.1010437011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,9.260919614462182e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.76239013671875,0.0,0.0,9.752195182954893e-05,298.632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.76239013671875,0.0,0.0,7.202939013950527e-05,297.98736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7623596191406,0.0,0.0,9.752194455359132e-05,298.2748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7622375488281,0.0,0.0,0.0004626019508577,284.78582763671875,294.1499938964844,286.617431640625,282.40972900390625,287.05523681640625,286.82635498046875,284.9570617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867454646155,4.314129942173395e-09,0.0009867411572486,-0.0103546343743801,0.0,0.0,0.0,-0.0069492035545408,60.0,1.143504619598389,-0.0,-6.250080275549409e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12284940,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.261322702514008e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,9.7526193712838e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,7.203252607723698e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.752618643688038e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,0.0004626220907084,284.7871398925781,294.1499938964844,286.5630798339844,282.3922424316406,287.0470275878906,286.7894897460937,284.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867883054539,4.319140156638923e-09,0.000986783998087,-0.0103677613660693,0.0,0.0,0.0,-0.006951686926186,60.0,1.106349229812622,-0.0,-6.25062313019953e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285000,298.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.261322702514008e-05,298.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,9.7526193712838e-05,298.62957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7636108398437,0.0,0.0,7.203252607723698e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7635803222656,0.0,0.0,9.752618643688038e-05,298.2728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7634582519531,0.0,0.0,0.0004626220907084,284.7871398925781,294.1499938964844,286.5630798339844,282.3922424316406,287.0470275878906,286.7894897460937,284.9580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867883054539,4.319140156638923e-09,0.000986783998087,-0.0103677613660693,0.0,0.0,0.0,-0.006951686926186,60.0,1.106349229812622,-0.0,-6.25062313019953e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285060,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,9.26493084989488e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,9.756419603945687e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,7.206058944575489e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,9.756418148754165e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,0.0004628023307304,284.7884521484375,294.1499938964844,286.5081481933594,282.3744812011719,287.0379638671875,286.7496643066406,284.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871725924313,4.364089978281527e-09,0.0009871682850643,-0.0104855317622423,0.0,0.0,0.0,-0.006973969284445,60.0,1.0690101385116575,-0.0,-6.255493900653164e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285120,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,9.26493084989488e-05,298.097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.76483154296875,0.0,0.0,9.756419603945687e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,7.206058944575489e-05,297.9706420898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7648010253906,0.0,0.0,9.756418148754165e-05,298.2707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7646484375,0.0,0.0,0.0004628023307304,284.7884521484375,294.1499938964844,286.5081481933594,282.3744812011719,287.0379638671875,286.7496643066406,284.9589233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871725924313,4.364089978281527e-09,0.0009871682850643,-0.0104855317622423,0.0,0.0,0.0,-0.006973969284445,60.0,1.0690101385116575,-0.0,-6.255493900653164e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285180,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,9.271729504689574e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,9.763579146238044e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,7.211347110569477e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,9.763578418642282e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,0.000463141943328,284.7897644042969,294.1499938964844,286.4531555175781,282.35675048828125,287.02813720703125,286.706787109375,284.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878969285637,4.448791113276229e-09,0.0009878923883661,-0.0107074510306119,0.0,0.0,0.0,-0.007015957031399,60.0,1.0317786931991575,-0.0,-6.264677665512863e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285240,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,9.271729504689574e-05,298.0952453613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,9.763579146238044e-05,298.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7660217285156,0.0,0.0,7.211347110569477e-05,297.9622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7659912109375,0.0,0.0,9.763578418642282e-05,298.2685546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.765869140625,0.0,0.0,0.000463141943328,284.7897644042969,294.1499938964844,286.4531555175781,282.35675048828125,287.02813720703125,286.706787109375,284.9598693847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009878969285637,4.448791113276229e-09,0.0009878923883661,-0.0107074510306119,0.0,0.0,0.0,-0.007015957031399,60.0,1.0317786931991575,-0.0,-6.264677665512863e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285300,298.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,9.276301716454328e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,9.768393647391348e-05,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666320800781,0.0,0.0,7.214902871055529e-05,297.9580383300781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7666015625,0.0,0.0,9.768392192199826e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7664794921875,0.0,0.0,0.0004633703210856,284.7904052734375,294.1499938964844,286.42578125,282.3479919433594,287.0228881835937,286.6841735839844,284.9603271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883838938549,4.5057455544395e-09,0.0009883793536573,-0.0108566731214523,0.0,0.0,0.0,-0.0070441905409097,60.0,1.013296127319336,-0.0,-6.270857255685769e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285360,298.1038818359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,9.28150038816966e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,9.77386807790026e-05,298.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672424316406,0.0,0.0,7.21894612070173e-05,297.953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7672119140625,0.0,0.0,9.7738673503045e-05,298.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.76708984375,0.0,0.0,0.0004636300145648,284.7910461425781,294.1499938964844,286.3985595703125,282.33935546875,287.0174865722656,286.660888671875,284.9607849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889376815408,4.570513301160872e-09,0.0009889331413432,-0.0110263647511601,0.0,0.0,0.0,-0.007076296955347,60.0,0.99492609500885,-0.0,-6.277887365513379e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285420,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,9.293793846154584e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,9.786813461687416e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,7.228507456602529e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,9.786812734091654e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,0.0004642441053874,284.7923583984375,294.1499938964844,286.3448181152344,282.32257080078125,287.006103515625,286.6121520996094,284.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902474703267,4.7236659028726535e-09,0.0009902428137138,-0.0114276213571429,0.0,0.0,0.0,-0.0071522179059684,60.0,0.958712875843048,-0.0,-6.294527565842145e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285480,298.1054992675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,9.293793846154584e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,9.786813461687416e-05,298.61700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,7.228507456602529e-05,297.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7684326171875,0.0,0.0,9.786812734091654e-05,298.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7682800292969,0.0,0.0,0.0004642441053874,284.7923583984375,294.1499938964844,286.3448181152344,282.32257080078125,287.006103515625,286.6121520996094,284.9617004394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902474703267,4.7236659028726535e-09,0.0009902428137138,-0.0114276213571429,0.0,0.0,0.0,-0.0071522179059684,60.0,0.958712875843048,-0.0,-6.294527565842145e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285540,298.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.76922607421875,0.0,0.0,9.303430852014571e-05,298.0869140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,9.79696196736768e-05,298.61480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,7.23600314813666e-05,297.9400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7692565917969,0.0,0.0,9.796960512176156e-05,298.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.76910400390625,0.0,0.0,0.0004647254827432,284.7932434082031,294.1499938964844,286.3090515136719,282.3116760253906,286.9978942871094,286.577392578125,284.9623107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912742534652,4.8437263089340385e-09,0.0009912693640217,-0.0117421736940741,0.0,0.0,0.0,-0.0072117350064218,60.0,0.9346343874931335,-0.0,-6.307588051868154e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285600,298.1075134277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,9.308194421464576e-05,298.0858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,9.801978012546896e-05,298.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696533203125,0.0,0.0,7.239708793349564e-05,297.9374694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7696228027344,0.0,0.0,9.801977284951136e-05,298.2615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7695007324219,0.0,0.0,0.0004649634647648,284.7936706542969,294.1499938964844,286.29248046875,282.30670166015625,286.9939270019531,286.56072998046875,284.96258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917818242684,4.903077499562869e-09,0.0009917769348248,-0.0118976682424545,0.0,0.0,0.0,-0.0072411564178764,60.0,0.9234315156936646,-0.0,-6.314049016964418e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285660,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,9.324138227384536e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.818767284741624e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,7.252109207911417e-05,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,9.818766557145864e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,0.0004657598619814,284.79498291015625,294.1499938964844,286.2419738769531,282.2920837402344,286.9810791015625,286.5072631835937,284.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934804402291,5.101704392274087e-09,0.000993475317955,-0.0124180503189563,0.0,0.0,0.0,-0.0073396204970777,60.0,0.8892525434494019,-0.0,-6.335697122494821e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285720,298.1099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,9.324138227384536e-05,298.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,9.818767284741624e-05,298.6105041503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708740234375,0.0,0.0,7.252109207911417e-05,297.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7708435058594,0.0,0.0,9.818766557145864e-05,298.2592163085937,303.1499938964844,285.1499938964844,0.0,-0.0,284.7707214355469,0.0,0.0,0.0004657598619814,284.79498291015625,294.1499938964844,286.2419738769531,282.2920837402344,286.9810791015625,286.5072631835937,284.9635009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934804402291,5.101704392274087e-09,0.000993475317955,-0.0124180503189563,0.0,0.0,0.0,-0.0073396204970777,60.0,0.8892525434494019,-0.0,-6.335697122494821e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285780,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720642089844,0.0,0.0,9.341168333776297e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720947265625,0.0,0.0,9.836701065069064e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720642089844,0.0,0.0,7.265354361152276e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720642089844,0.0,0.0,9.836700337473304e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,0.0004666105378419,284.7962646484375,294.1499938964844,286.1937866210937,282.2790222167969,286.967529296875,286.45233154296875,284.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313873341350472e-09,0.0009952895343303,-0.0129738999530673,0.0,0.0,0.0,-0.0074447975493967,60.0,0.8565568923950195,-0.0,-6.3588608156806e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285840,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720642089844,0.0,0.0,9.341168333776297e-05,298.0784912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720947265625,0.0,0.0,9.836701065069064e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720642089844,0.0,0.0,7.265354361152276e-05,297.9222106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7720642089844,0.0,0.0,9.836700337473304e-05,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7719116210937,0.0,0.0,0.0004666105378419,284.7962646484375,294.1499938964844,286.1937866210937,282.2790222167969,286.967529296875,286.45233154296875,284.9643859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952948894351,5.313873341350472e-09,0.0009952895343303,-0.0129738999530673,0.0,0.0,0.0,-0.0074447975493967,60.0,0.8565568923950195,-0.0,-6.3588608156806e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285900,298.1146545410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.77264404296875,0.0,0.0,9.349910396849737e-05,298.0765686035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,9.84590660664253e-05,298.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,7.272153743542731e-05,297.91864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7726745605469,0.0,0.0,9.845905879046768e-05,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77252197265625,0.0,0.0,0.0004670472408179,284.79693603515625,294.1499938964844,286.1707458496094,282.2731628417969,286.9605407714844,286.424560546875,284.9648132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962263284251,5.42278666415541e-09,0.0009962208569049,-0.0132592311128973,0.0,0.0,0.0,-0.0074987881816923,60.0,0.8408450484275818,-0.0,-6.370768090846468e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12285960,298.1164245605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.77325439453125,0.0,0.0,9.358711395179851e-05,298.0746154785156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,9.855174721451476e-05,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7732849121094,0.0,0.0,7.278998964466155e-05,297.9151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77325439453125,0.0,0.0,9.855173993855716e-05,298.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,284.77313232421875,0.0,0.0,0.0004674868832807,284.7975769042969,294.1499938964844,286.1484375,282.267822265625,286.953369140625,286.396728515625,284.9652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971640538424,5.5324345105134415e-09,0.0009971584659069,-0.0135464826598763,0.0,0.0,0.0,-0.0075531429611146,60.0,0.8255984783172607,-0.0,-6.382767026025249e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286020,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.376224625157192e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,9.873617091216148e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,7.292620284715667e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.873615636024624e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,0.0004683616862166,284.7988586425781,294.1499938964844,286.1063537597656,282.2587890625,286.938720703125,286.3413391113281,284.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990299586206,5.750619980204874e-09,0.0009990242542698,-0.0141180688515305,0.0,0.0,0.0,-0.0076613030396401,60.0,0.7964464426040649,-0.0,-6.406677499626312e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286080,298.120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.376224625157192e-05,298.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,9.873617091216148e-05,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7745056152344,0.0,0.0,7.292620284715667e-05,297.9085388183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77447509765625,0.0,0.0,9.873615636024624e-05,298.2518920898437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7743530273437,0.0,0.0,0.0004683616862166,284.7988586425781,294.1499938964844,286.1063537597656,282.2587890625,286.938720703125,286.3413391113281,284.9660949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990299586206,5.750619980204874e-09,0.0009990242542698,-0.0141180688515305,0.0,0.0,0.0,-0.0076613030396401,60.0,0.7964464426040649,-0.0,-6.406677499626312e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286140,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.0,0.0,9.393035725224765e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,9.891320223687217e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,7.305695908144116e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.0,0.0,9.891319496091457e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,0.0004692014481406,284.8001708984375,294.1499938964844,286.06805419921875,282.25225830078125,286.923583984375,286.2872314453125,284.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008212411776,5.960065330157249e-09,0.0010008153039962,-0.0146667445078492,0.0,0.0,0.0,-0.0077651301398873,60.0,0.7696929574012756,-0.0,-6.429671373098246e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286200,298.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.0,0.0,9.393035725224765e-05,298.066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,9.891320223687217e-05,298.5976867675781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7757263183594,0.0,0.0,7.305695908144116e-05,297.9022521972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77569580078125,0.0,0.0,9.891319496091457e-05,298.24951171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.77557373046875,0.0,0.0,0.0004692014481406,284.8001708984375,294.1499938964844,286.06805419921875,282.25225830078125,286.923583984375,286.2872314453125,284.9669494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008212411776,5.960065330157249e-09,0.0010008153039962,-0.0146667445078492,0.0,0.0,0.0,-0.0077651301398873,60.0,0.7696929574012756,-0.0,-6.429671373098246e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
