time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12286260,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,9.40845493460074e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,9.907557250699028e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,7.317688869079575e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,9.907555795507506e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,0.0004699716519098,284.8014831542969,294.1499938964844,286.0340270996094,282.24853515625,286.9080505371094,286.2351989746094,284.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024640941992,6.152161891037622e-09,0.0010024579241871,-0.0151699613779783,0.0,0.0,0.0,-0.0078603569418191,60.0,0.745438277721405,-0.0,-6.450796519175128e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286320,298.1284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,9.40845493460074e-05,298.06268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,9.907557250699028e-05,298.5946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7769470214844,0.0,0.0,7.317688869079575e-05,297.8963928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.77691650390625,0.0,0.0,9.907555795507506e-05,298.2472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7767944335937,0.0,0.0,0.0004699716519098,284.8014831542969,294.1499938964844,286.0340270996094,282.24853515625,286.9080505371094,286.2351989746094,284.9677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024640941992,6.152161891037622e-09,0.0010024579241871,-0.0151699613779783,0.0,0.0,0.0,-0.0078603569418191,60.0,0.745438277721405,-0.0,-6.450796519175128e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286380,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,9.421762661077082e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,9.921570745063946e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,7.328038918785751e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,9.921569289872424e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,0.0004706364125013,284.8027648925781,294.1499938964844,286.00469970703125,282.2479858398437,286.8922424316406,286.18621826171875,284.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003882032819,6.317952827572526e-09,0.0010038757463917,-0.0156042594462633,0.0,0.0,0.0,-0.0079425442963838,60.0,0.7239990234375,-0.0,-6.469057467484164e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286440,298.1305847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,9.421762661077082e-05,298.0588073730469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7781677246094,0.0,0.0,9.921570745063946e-05,298.59161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,7.328038918785751e-05,297.8910827636719,303.1499938964844,285.1499938964844,0.0,-0.0,284.77813720703125,0.0,0.0,9.921569289872424e-05,298.24493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.77801513671875,0.0,0.0,0.0004706364125013,284.8027648925781,294.1499938964844,286.00469970703125,282.2479858398437,286.8922424316406,286.18621826171875,284.9685974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003882032819,6.317952827572526e-09,0.0010038757463917,-0.0156042594462633,0.0,0.0,0.0,-0.0079425442963838,60.0,0.7239990234375,-0.0,-6.469057467484164e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286500,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,9.427328768651932e-05,298.0569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787780761719,0.0,0.0,9.927432256517932e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,7.33236811356619e-05,297.8887023925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7787475585937,0.0,0.0,9.92743152892217e-05,298.2438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.77862548828125,0.0,0.0,0.0004709144704975,284.80340576171875,294.1499938964844,285.9919738769531,282.2489929199219,286.8842163085937,286.1633605957031,284.968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044751688838,6.387302242671922e-09,0.0010044687660411,-0.0157859213650226,0.0,0.0,0.0,-0.0079769222065806,60.0,0.7145806550979614,-0.0,-6.476703617863677e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286560,298.1321716308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,9.432181104784831e-05,298.0552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,9.932541433954611e-05,298.5887145996094,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,7.336142152780667e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,284.77935791015625,0.0,0.0,9.93254070635885e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7792358398437,0.0,0.0,0.0004711568471975,284.8040771484375,294.1499938964844,285.9806213378906,282.2508850097656,286.8761901855469,286.1414489746094,284.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004992169328,6.447749889559873e-09,0.0010049857664853,-0.0159442629665136,0.0,0.0,0.0,-0.0080068884417414,60.0,0.7058494091033936,-0.0,-6.48337135089605e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286620,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,9.439056884730236e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,9.939781739376484e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,7.341489981627092e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,9.939781011780724e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,0.0004715003015007,284.80535888671875,294.1499938964844,285.96221923828125,282.2575988769531,286.8600769042969,286.1015014648437,284.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057248873636,6.5334067045341734e-09,0.0010057182516902,-0.0161686390638351,0.0,0.0,0.0,-0.0080493511632084,60.0,0.6911059021949768,-0.0,-6.49282654308081e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286680,298.1338806152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,9.439056884730236e-05,298.0518493652344,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,9.939781739376484e-05,298.5859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,7.341489981627092e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78057861328125,0.0,0.0,9.939781011780724e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.78045654296875,0.0,0.0,0.0004715003015007,284.80535888671875,294.1499938964844,285.96221923828125,282.2575988769531,286.8600769042969,286.1015014648437,284.9701843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057248873636,6.5334067045341734e-09,0.0010057182516902,-0.0161686390638351,0.0,0.0,0.0,-0.0080493511632084,60.0,0.6911059021949768,-0.0,-6.49282654308081e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286740,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,284.781494140625,0.0,0.0,9.441442671231924e-05,298.049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7815246582031,0.0,0.0,9.942294127540664e-05,298.5838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.781494140625,0.0,0.0,7.343345350818709e-05,297.8804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,284.781494140625,0.0,0.0,9.9422933999449e-05,298.2391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7813720703125,0.0,0.0,0.0004716194525826,284.80633544921875,294.1499938964844,285.95233154296875,282.26544189453125,286.84783935546875,286.0750427246094,284.97076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010059791384264,6.5631255985465495e-09,0.0010059725027531,-0.0162464864552021,0.0,0.0,0.0,-0.0080640837550163,60.0,0.6825517416000366,-0.0,-6.496108539977288e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286800,298.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,9.44177299970761e-05,298.0488586425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,9.942642645910382e-05,298.5832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.78179931640625,0.0,0.0,7.34360291971825e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7817687988281,0.0,0.0,9.94264191831462e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7816772460937,0.0,0.0,0.0004716359835583,284.806640625,294.1499938964844,285.95001220703125,282.2684326171875,286.8439636230469,286.0672607421875,284.970947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060144122689,6.567245858235537e-09,0.0010060077765956,-0.0162572786211967,0.0,0.0,0.0,-0.0080661261454224,60.0,0.68022221326828,-0.0,-6.496563287328172e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286860,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829895019531,0.0,0.0,9.441107249585912e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,9.941941971192136e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,7.343084871536121e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829895019531,0.0,0.0,9.941941243596376e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,0.0004716027469839,284.80792236328125,294.1499938964844,285.9423217773437,282.28277587890625,286.8279724121094,286.0385131835937,284.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005943515338,6.5589467190818596e-09,0.0010059368796646,-0.01623553968966,0.0,0.0,0.0,-0.0080620124936103,60.0,0.672702968120575,-0.0,-6.495646687199041e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286920,298.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829895019531,0.0,0.0,9.441107249585912e-05,298.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,9.941941971192136e-05,298.580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.78302001953125,0.0,0.0,7.343084871536121e-05,297.8776550292969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7829895019531,0.0,0.0,9.941941243596376e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7828674316406,0.0,0.0,0.0004716027469839,284.80792236328125,294.1499938964844,285.9423217773437,282.28277587890625,286.8279724121094,286.0385131835937,284.9717102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005943515338,6.5589467190818596e-09,0.0010059368796646,-0.01623553968966,0.0,0.0,0.0,-0.0080620124936103,60.0,0.672702968120575,-0.0,-6.495646687199041e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12286980,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,9.4385766715277e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,9.93927678791806e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,7.341116725001484e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,9.9392760603223e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,0.0004714763490483,284.8092346191406,294.1499938964844,285.9372863769531,282.2997131347656,286.8121643066406,286.0152893066406,284.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056738974526,6.5274119442904074e-09,0.0010056672617793,-0.0161529351025819,0.0,0.0,0.0,-0.0080463802441954,60.0,0.6675344705581665,-0.0,-6.492164317251081e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287040,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,9.4385766715277e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,9.93927678791806e-05,298.5785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.78424072265625,0.0,0.0,7.341116725001484e-05,297.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7842102050781,0.0,0.0,9.9392760603223e-05,298.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7840881347656,0.0,0.0,0.0004714763490483,284.8092346191406,294.1499938964844,285.9372863769531,282.2997131347656,286.8121643066406,286.0152893066406,284.9724426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056738974526,6.5274119442904074e-09,0.0010056672617793,-0.0161529351025819,0.0,0.0,0.0,-0.0080463802441954,60.0,0.6675344705581665,-0.0,-6.492164317251081e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287100,298.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,9.436589607503264e-05,298.0429382324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.78485107421875,0.0,0.0,9.937184222508222e-05,298.5774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,7.339571311604232e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7848205566406,0.0,0.0,9.93718349491246e-05,298.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7846984863281,0.0,0.0,0.0004713770758826,284.80987548828125,294.1499938964844,285.9357604980469,282.3091735839844,286.8043518066406,286.00567626953125,284.9728088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054621379822,6.502648641770747e-09,0.0010054556187242,-0.01608806848526,0.0,0.0,0.0,-0.0080341044813394,60.0,0.6656832098960876,-0.0,-6.489430148803876e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287160,298.1468200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.434244566364214e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.934714762493968e-05,298.5765075683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,7.337747229030356e-05,297.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7854309082031,0.0,0.0,9.934714034898208e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7853088378906,0.0,0.0,0.000471259932965,284.8105163574219,294.1499938964844,285.9349060058594,282.3193054199219,286.7966003417969,285.9970092773437,284.97314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052123107016,6.473433344922341e-09,0.0010052057914435,-0.0160115398466587,0.0,0.0,0.0,-0.0080196224153041,60.0,0.6641765832901001,-0.0,-6.486205705868997e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287220,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,9.428345947526397e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,9.92850327747874e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,7.333159737754613e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,9.928502549882978e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,0.0004709652857854,284.811767578125,294.1499938964844,285.93524169921875,282.3414611816406,286.7812805175781,285.9827575683594,284.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004583784379,6.399936580692156e-09,0.0010045773815363,-0.0158190168440341,0.0,0.0,0.0,-0.0079831881448626,60.0,0.6625103950500488,-0.0,-6.478096992168504e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287280,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,9.428345947526397e-05,298.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,9.92850327747874e-05,298.57470703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7866516113281,0.0,0.0,7.333159737754613e-05,297.8769836425781,303.1499938964844,285.1499938964844,0.0,-0.0,284.78662109375,0.0,0.0,9.928502549882978e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7865295410156,0.0,0.0,0.0004709652857854,284.811767578125,294.1499938964844,285.93524169921875,282.3414611816406,286.7812805175781,285.9827575683594,284.9738464355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004583784379,6.399936580692156e-09,0.0010045773815363,-0.0158190168440341,0.0,0.0,0.0,-0.0079831881448626,60.0,0.6625103950500488,-0.0,-6.478096992168504e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287340,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,9.420953574590384e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,9.920718730427323e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,7.327409548452124e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,9.920718002831563e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877197265625,0.0,0.0,0.0004705960163846,284.81304931640625,294.1499938964844,285.9383239746094,282.3661804199219,286.76629638671875,285.9726257324219,284.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037961183115,6.307825373141895e-09,0.0010037897154688,-0.0155777297914028,0.0,0.0,0.0,-0.0079375263303518,60.0,0.6627448201179504,-0.0,-6.467941204846285e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287400,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,9.420953574590384e-05,298.0390319824219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7878723144531,0.0,0.0,9.920718730427323e-05,298.5731811523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,7.327409548452124e-05,297.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.787841796875,0.0,0.0,9.920718002831563e-05,298.2329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7877197265625,0.0,0.0,0.0004705960163846,284.81304931640625,294.1499938964844,285.9383239746094,282.3661804199219,286.76629638671875,285.9726257324219,284.9745483398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037961183115,6.307825373141895e-09,0.0010037897154688,-0.0155777297914028,0.0,0.0,0.0,-0.0079375263303518,60.0,0.6627448201179504,-0.0,-6.467941204846285e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287460,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,9.412308281753212e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890625,0.0,0.0,9.911615052260458e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890625,0.0,0.0,7.320685836020857e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,9.911614324664696e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889404296875,0.0,0.0,0.0004701641737483,284.8143310546875,294.1499938964844,285.9442443847656,282.3934631347656,286.7516784667969,285.9656677246094,284.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028749238699,6.200111091203553e-09,0.0010028687538579,-0.0152955679222941,0.0,0.0,0.0,-0.0078841308131814,60.0,0.6646061539649963,-0.0,-6.45607514115909e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287520,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,9.412308281753212e-05,298.0379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890625,0.0,0.0,9.911615052260458e-05,298.5718688964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890625,0.0,0.0,7.320685836020857e-05,297.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7890319824219,0.0,0.0,9.911614324664696e-05,298.2326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7889404296875,0.0,0.0,0.0004701641737483,284.8143310546875,294.1499938964844,285.9442443847656,282.3934631347656,286.7516784667969,285.9656677246094,284.9752197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028749238699,6.200111091203553e-09,0.0010028687538579,-0.0152955679222941,0.0,0.0,0.0,-0.0078841308131814,60.0,0.6646061539649963,-0.0,-6.45607514115909e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287580,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.40242243814282e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.901204612106083e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,7.312996604014188e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.901203884510323e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,0.0004696703690569,284.8155822753906,294.1499938964844,285.9530029296875,282.4232482910156,286.7374572753906,285.9620666503906,284.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001821598038,6.076938952048749e-09,0.0010018155444413,-0.0149729074910283,0.0,0.0,0.0,-0.0078230714425444,60.0,0.6684390902519226,-0.0,-6.442520117388997e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287640,298.1698303222656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.40242243814282e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.901204612106083e-05,298.5708312988281,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,7.312996604014188e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7902526855469,0.0,0.0,9.901203884510323e-05,298.2327575683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7901306152344,0.0,0.0,0.0004696703690569,284.8155822753906,294.1499938964844,285.9530029296875,282.4232482910156,286.7374572753906,285.9620666503906,284.97589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001821598038,6.076938952048749e-09,0.0010018155444413,-0.0149729074910283,0.0,0.0,0.0,-0.0078230714425444,60.0,0.6684390902519226,-0.0,-6.442520117388997e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287700,298.1734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79083251953125,0.0,0.0,9.397041867487133e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,9.89553882391192e-05,298.5704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7908630371094,0.0,0.0,7.308812200790271e-05,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.79083251953125,0.0,0.0,9.89553809631616e-05,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7907409667969,0.0,0.0,0.0004694015951827,284.81622314453125,294.1499938964844,285.9584655761719,282.4390869140625,286.7304992675781,285.9615173339844,284.9762268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001248252578,6.009901465375833e-09,0.0010012423153966,-0.0147972963750362,0.0,0.0,0.0,-0.0077898395247757,60.0,0.6710954308509827,-0.0,-6.435148236505486e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287760,298.17730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,9.391403727931902e-05,298.0367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914733886719,0.0,0.0,9.889600914902984e-05,298.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914733886719,0.0,0.0,7.304426253540441e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,284.7914428710937,0.0,0.0,9.889600187307224e-05,298.2331237792969,303.1499938964844,285.1499938964844,0.0,-0.0,284.7913513183594,0.0,0.0,0.0004691199574153,284.8168334960937,294.1499938964844,285.96466064453125,282.45556640625,286.72369384765625,285.9617004394531,284.9765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006475495174,5.939650105091232e-09,0.001000641612336,-0.0146132633090019,0.0,0.0,0.0,-0.0077550145797431,60.0,0.6742174029350281,-0.0,-6.42742818968145e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287820,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.379360562888904e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,9.876918920781463e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,7.295059185707942e-05,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.876918193185702e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.0,0.000468518352136,284.8180847167969,294.1499938964844,285.9792785644531,282.4903869628906,286.7104187011719,285.964111328125,284.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993643034249,5.7895959137965755e-09,0.0009993584826588,-0.0142201725393533,0.0,0.0,0.0,-0.007680628914386,60.0,0.681821882724762,-0.0,-6.41095283526738e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287880,298.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.379360562888904e-05,298.03643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,9.876918920781463e-05,298.5695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,284.79266357421875,0.0,0.0,7.295059185707942e-05,297.8924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.7926330566406,0.0,0.0,9.876918193185702e-05,298.2337951660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.79254150390625,0.0,0.0,0.000468518352136,284.8180847167969,294.1499938964844,285.9792785644531,282.4903869628906,286.7104187011719,285.964111328125,284.9772033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993643034249,5.7895959137965755e-09,0.0009993584826588,-0.0142201725393533,0.0,0.0,0.0,-0.007680628914386,60.0,0.681821882724762,-0.0,-6.41095283526738e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12287940,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,9.368477913085373e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,9.865459287539124e-05,298.5693054199219,303.1499938964844,285.1499938964844,0.0,-0.0,284.7936706542969,0.0,0.0,7.286595064215362e-05,297.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,284.79364013671875,0.0,0.0,9.865458559943364e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7935485839844,0.0,0.0,0.0004679747507907,284.81915283203125,294.1499938964844,285.99383544921875,282.52154541015625,286.6996765136719,285.9682922363281,284.97772216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982048068195,5.654011925315672e-09,0.0009981991024687,-0.0138649828732013,0.0,0.0,0.0,-0.0076134172268211,60.0,0.6897305250167847,-0.0,-6.3960847285216e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288000,298.194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938232421875,0.0,0.0,9.366331505589189e-05,298.0363464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,9.86319937510416e-05,298.5692749023437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938537597656,0.0,0.0,7.284925959538668e-05,297.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7938232421875,0.0,0.0,9.863197919912636e-05,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7937316894531,0.0,0.0,0.0004678675322793,284.8193359375,294.1499938964844,285.9968566894531,282.5276794433594,286.6976928710937,285.96929931640625,284.9778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979760507121,5.627268873098501e-09,0.0009979704627767,-0.0137949241325259,0.0,0.0,0.0,-0.0076001598499715,60.0,0.6913847923278809,-0.0,-6.393154450279327e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288060,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,9.352411143481731e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950439453125,0.0,0.0,9.848539775703102e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950439453125,0.0,0.0,7.274098607013002e-05,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,9.84853904810734e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,0.000467172183562,284.8205871582031,294.1499938964844,286.0175170898437,282.5674133300781,286.6855163574219,285.97711181640625,284.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964928030967,5.453829832191559e-09,0.0009964873315766,-0.0133405560627579,0.0,0.0,0.0,-0.0075141820125281,60.0,0.702937126159668,-0.0,-6.374164485123401e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288120,298.20458984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,9.352411143481731e-05,298.0364685058594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950439453125,0.0,0.0,9.848539775703102e-05,298.5692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950439453125,0.0,0.0,7.274098607013002e-05,297.903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7950134277344,0.0,0.0,9.84853904810734e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.794921875,0.0,0.0,0.000467172183562,284.8205871582031,294.1499938964844,286.0175170898437,282.5674133300781,286.6855163574219,285.97711181640625,284.9784240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964928030967,5.453829832191559e-09,0.0009964873315766,-0.0133405560627579,0.0,0.0,0.0,-0.0075141820125281,60.0,0.702937126159668,-0.0,-6.374164485123401e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288180,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,9.337698429590092e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,9.833047079155222e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,7.262655708473176e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,9.83304635155946e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961120605469,0.0,0.0,0.0004664372536353,284.82183837890625,294.1499938964844,286.041259765625,282.6095886230469,286.67401123046875,285.98748779296875,284.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994925154373,5.2705235731309585e-09,0.0009949199156835,-0.0128603298217058,0.0,0.0,0.0,-0.0074233128689229,60.0,0.71648770570755,-0.0,-6.354124337804026e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288240,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,9.337698429590092e-05,298.03668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,9.833047079155222e-05,298.5694580078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7962341308594,0.0,0.0,7.262655708473176e-05,297.9100036621094,303.1499938964844,285.1499938964844,0.0,-0.0,284.79620361328125,0.0,0.0,9.83304635155946e-05,298.2373046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7961120605469,0.0,0.0,0.0004664372536353,284.82183837890625,294.1499938964844,286.041259765625,282.6095886230469,286.67401123046875,285.98748779296875,284.9790344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994925154373,5.2705235731309585e-09,0.0009949199156835,-0.0128603298217058,0.0,0.0,0.0,-0.0074233128689229,60.0,0.71648770570755,-0.0,-6.354124337804026e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288300,298.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967834472656,0.0,0.0,9.330077591584995e-05,298.03680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,9.825021697906776e-05,298.56964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7968139648437,0.0,0.0,7.2567279858049e-05,297.9134216308594,303.1499938964844,285.1499938964844,0.0,-0.0,284.7967834472656,0.0,0.0,9.825020970311016e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.79669189453125,0.0,0.0,0.000466056575533,284.82244873046875,294.1499938964844,286.0542907714844,282.631591796875,286.6684875488281,285.9935913085937,284.9793395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941131575033,5.175571526905287e-09,0.0009941080352291,-0.0126115707680583,0.0,0.0,0.0,-0.0073762428946793,60.0,0.7240517735481262,-0.0,-6.343756808746548e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288360,298.2281799316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,9.322307596448808e-05,298.03692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,9.816839883569628e-05,298.56988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,7.250685303006321e-05,297.9169311523437,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973937988281,0.0,0.0,9.816839155973868e-05,298.2389221191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.7973022460937,0.0,0.0,0.0004656684759538,284.82305908203125,294.1499938964844,286.068115234375,282.6541748046875,286.6631774902344,286.0003662109375,284.9796447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932853281497,5.078770737299011e-09,0.0009932802058756,-0.012357966043055,0.0,0.0,0.0,-0.0073282569646835,60.0,0.7321526408195496,-0.0,-6.33319530152221e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288420,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.306421270594e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,9.800111001823096e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,7.238329271785915e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.800110274227336e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,0.0004648749018087,284.82427978515625,294.1499938964844,286.0981750488281,282.7012023925781,286.6530456542969,286.0154724121094,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915926493704,4.880840620558047e-09,0.0009915877599269,-0.0118394093587994,0.0,0.0,0.0,-0.0072301379404962,60.0,0.7497266530990601,-0.0,-6.311628197863683e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288480,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.306421270594e-05,298.0372009277344,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,9.800111001823096e-05,298.57049560546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.798583984375,0.0,0.0,7.238329271785915e-05,297.92401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.7985534667969,0.0,0.0,9.800110274227336e-05,298.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,284.7984619140625,0.0,0.0,0.0004648749018087,284.82427978515625,294.1499938964844,286.0981750488281,282.7012023925781,286.6530456542969,286.0154724121094,284.9802551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915926493704,4.880840620558047e-09,0.0009915877599269,-0.0118394093587994,0.0,0.0,0.0,-0.0072301379404962,60.0,0.7497266530990601,-0.0,-6.311628197863683e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288540,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,9.290182060794903e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,9.78300959104672e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,7.225698209367692e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,9.78300886345096e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,0.0004640637198463,284.82550048828125,294.1499938964844,286.1314392089844,282.7505798339844,286.6436767578125,286.0328063964844,284.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898622520267,4.6785100238366795e-09,0.0009898575954139,-0.0113093135878443,0.0,0.0,0.0,-0.0071298377588391,60.0,0.769435703754425,-0.0,-6.289619136623514e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
