time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12288600,298.2562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,9.290182060794903e-05,298.03887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,9.78300959104672e-05,298.5712890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,7.225698209367692e-05,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,284.7997436523437,0.0,0.0,9.78300886345096e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,284.7996520996094,0.0,0.0,0.0004640637198463,284.82550048828125,294.1499938964844,286.1314392089844,282.7505798339844,286.6436767578125,286.0328063964844,284.9808349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898622520267,4.6785100238366795e-09,0.0009898575954139,-0.0113093135878443,0.0,0.0,0.0,-0.0071298377588391,60.0,0.769435703754425,-0.0,-6.289619136623514e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288660,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,9.273793693864718e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,9.7657524747774e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,7.212952186819166e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,9.76575174718164e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,0.000463245116407,284.82672119140625,294.1499938964844,286.1679992675781,282.80230712890625,286.6351013183594,286.0522155761719,284.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881161386147,4.474333792359175e-09,0.0009881115984171,-0.0107743730768561,0.0,0.0,0.0,-0.0070286230184137,60.0,0.791278064250946,-0.0,-6.267448782182329e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288720,298.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,9.273793693864718e-05,298.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,9.7657524747774e-05,298.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009338378906,0.0,0.0,7.212952186819166e-05,297.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8009033203125,0.0,0.0,9.76575174718164e-05,298.2446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8008117675781,0.0,0.0,0.000463245116407,284.82672119140625,294.1499938964844,286.1679992675781,282.80230712890625,286.6351013183594,286.0522155761719,284.9814147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009881161386147,4.474333792359175e-09,0.0009881115984171,-0.0107743730768561,0.0,0.0,0.0,-0.0070286230184137,60.0,0.791278064250946,-0.0,-6.267448782182329e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288780,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,9.257464989786968e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,9.7485572041478e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,7.200251275207847e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,9.74855647655204e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,0.0004624294524546,284.82794189453125,294.1499938964844,286.2078857421875,282.8563842773437,286.6273498535156,286.0736694335937,284.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863761952146,4.2708907521671335e-09,0.0009863718878477,-0.0102413445711135,0.0,0.0,0.0,-0.0069277714937925,60.0,0.8152612447738647,-0.0,-6.245396377835277e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288840,298.2803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,9.257464989786968e-05,298.0457458496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,9.7485572041478e-05,298.5734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8020935058594,0.0,0.0,7.200251275207847e-05,297.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,284.80206298828125,0.0,0.0,9.74855647655204e-05,298.2470092773437,303.1499938964844,285.1499938964844,0.0,-0.0,284.8019714355469,0.0,0.0,0.0004624294524546,284.82794189453125,294.1499938964844,286.2078857421875,282.8563842773437,286.6273498535156,286.0736694335937,284.98199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863761952146,4.2708907521671335e-09,0.0009863718878477,-0.0102413445711135,0.0,0.0,0.0,-0.0069277714937925,60.0,0.8152612447738647,-0.0,-6.245396377835277e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288900,298.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,9.249395225197075e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,9.740058885654436e-05,298.5741271972656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026733398437,0.0,0.0,7.193975034169853e-05,297.9499206542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8026428222656,0.0,0.0,9.740058158058672e-05,298.2482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80255126953125,0.0,0.0,0.000462026335299,284.8285217285156,294.1499938964844,286.2290954589844,282.8843078613281,286.62384033203125,286.08514404296875,284.9822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009855163516476,4.1703476227894515e-09,0.000985512160696,-0.0099779143929481,0.0,0.0,0.0,-0.0068779294379055,60.0,0.828122079372406,-0.0,-6.234512284208904e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12288960,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.0,0.0,9.241407678928226e-05,298.05029296875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,9.73164787865244e-05,298.5748596191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8032531738281,0.0,0.0,7.187762093963102e-05,297.9537048339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.80322265625,0.0,0.0,9.731647151056676e-05,298.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8031311035156,0.0,0.0,0.0004616273508872,284.8291320800781,294.1499938964844,286.2511291503906,282.9128112792969,286.6205444335937,286.0970458984375,284.9825744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009846652392297,4.070831671754149e-09,0.0009846611646935,-0.0097171738743782,0.0,0.0,0.0,-0.0068285972811281,60.0,0.8414837121963501,-0.0,-6.22374898284761e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289020,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.225821122527122e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,9.715234045870602e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,7.17563962098211e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.71523331827484e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,0.0004608487652149,284.830322265625,294.1499938964844,286.2978210449219,282.97149658203125,286.6145935058594,286.1221923828125,284.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830044582486,3.876638121624865e-09,0.0009830006165429,-0.0092083634808659,0.0,0.0,0.0,-0.0067323306575417,60.0,0.8698420524597168,-0.0,-6.202771629659766e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289080,298.3001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.225821122527122e-05,298.0552673339844,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,9.715234045870602e-05,298.57647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8044128417969,0.0,0.0,7.17563962098211e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,284.80438232421875,0.0,0.0,9.71523331827484e-05,298.25244140625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8042907714844,0.0,0.0,0.0004608487652149,284.830322265625,294.1499938964844,286.2978210449219,282.97149658203125,286.6145935058594,286.1221923828125,284.983154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830044582486,3.876638121624865e-09,0.0009830006165429,-0.0092083634808659,0.0,0.0,0.0,-0.0067323306575417,60.0,0.8698420524597168,-0.0,-6.202771629659766e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289140,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,9.212085569743068e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,9.700770897325128e-05,298.57818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80548095703125,0.0,0.0,7.164956332417205e-05,297.9684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,9.700770169729368e-05,298.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,284.80535888671875,0.0,0.0,0.0004601626715157,284.8314208984375,294.1499938964844,286.34381103515625,283.02752685546875,286.6100158691406,286.1468811035156,284.9836730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009815408848226,3.705513895724266e-09,0.0009815372759476,-0.0087599921971559,0.0,0.0,0.0,-0.0066475002095103,60.0,0.8980274200439453,-0.0,-6.18431670318387e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289200,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.210913412971422e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,9.699536167318e-05,298.5783386230469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055725097656,0.0,0.0,7.164045382523909e-05,297.9690246582031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8055419921875,0.0,0.0,9.69953543972224e-05,298.2555236816406,303.1499938964844,285.1499938964844,0.0,-0.0,284.8054504394531,0.0,0.0,0.0004601041146088,284.8315124511719,294.1499938964844,286.3479309082031,283.0325012207031,286.6096496582031,286.1490783691406,284.9837341308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814160875976,3.690912464549001e-09,0.0009814123623073,-0.0087217334657907,0.0,0.0,0.0,-0.0066402619704604,60.0,0.900547206401825,-0.0,-6.182742851024159e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289260,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,9.196848986903206e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,9.68472522799857e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,7.153105980250984e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,9.68472522799857e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,0.0004594015481416,284.83270263671875,294.1499938964844,286.4015808105469,283.0957336425781,286.6056823730469,286.1775817871094,284.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799173567444,3.515681079591104e-09,0.0009799138642847,-0.008262594230473,0.0,0.0,0.0,-0.0065533951856195,60.0,0.9334911704063416,-0.0,-6.163875099218785e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289320,298.3175964355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,9.196848986903206e-05,298.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,9.68472522799857e-05,298.5804138183594,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,7.153105980250984e-05,297.9766540527344,303.1499938964844,285.1499938964844,0.0,-0.0,284.80670166015625,0.0,0.0,9.68472522799857e-05,298.25885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8066101074219,0.0,0.0,0.0004594015481416,284.83270263671875,294.1499938964844,286.4015808105469,283.0957336425781,286.6056823730469,286.1775817871094,284.9842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799173567444,3.515681079591104e-09,0.0009799138642847,-0.008262594230473,0.0,0.0,0.0,-0.0065533951856195,60.0,0.9334911704063416,-0.0,-6.163875099218785e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289380,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,9.183825022773816e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,9.671010775491597e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,7.142976392060518e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,9.671010047895834e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,0.0004587509902194,284.8338928222656,294.1499938964844,286.4587707519531,283.16119384765625,286.6028137207031,286.20782470703125,284.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785296861082,3.353420652274508e-09,0.0009785263100638,-0.0078374380245804,0.0,0.0,0.0,-0.0064729587174952,60.0,0.9689227342605592,-0.0,-6.146429853970403e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289440,298.32574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,9.183825022773816e-05,298.0718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,9.671010775491597e-05,298.5826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,284.807861328125,0.0,0.0,7.142976392060518e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8078308105469,0.0,0.0,9.671010047895834e-05,298.26239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8077697753906,0.0,0.0,0.0004587509902194,284.8338928222656,294.1499938964844,286.4587707519531,283.16119384765625,286.6028137207031,286.20782470703125,284.98486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785296861082,3.353420652274508e-09,0.0009785263100638,-0.0078374380245804,0.0,0.0,0.0,-0.0064729587174952,60.0,0.9689227342605592,-0.0,-6.146429853970403e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289500,298.3297424316406,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,9.177712490782142e-05,298.0746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,9.664573735790329e-05,298.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8084411621094,0.0,0.0,7.13822155375965e-05,297.9879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.80841064453125,0.0,0.0,9.664573008194566e-05,298.2641906738281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8083190917969,0.0,0.0,0.0004584456328302,284.83447265625,294.1499938964844,286.4887084960937,283.1947631835937,286.60174560546875,286.2234802246094,284.98516845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778783423826,3.277260463008247e-09,0.0009778749663382,-0.0076378798112273,0.0,0.0,0.0,-0.0064352038316428,60.0,0.9874434471130372,-0.0,-6.138250085996333e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289560,298.33367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.0,0.0,9.171916462946685e-05,298.0776062011719,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.0,0.0,9.65847066254355e-05,298.5851135253906,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.0,0.0,7.133714098017663e-05,297.9916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8089904785156,0.0,0.0,9.658469934947787e-05,298.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,284.80889892578125,0.0,0.0,0.0004581561370287,284.8350830078125,294.1499938964844,286.5195617675781,283.2288818359375,286.6009521484375,286.23956298828125,284.9854431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009772607591003,3.205052445665046e-09,0.0009772574994713,-0.0074486774392426,0.0,0.0,0.0,-0.0063994084484875,60.0,1.0066330432891846,-0.0,-6.130499485834663e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289620,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,9.161281195702033e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,9.6472715085838e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,7.125442061806098e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,9.647270780988038e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,0.0004576248757075,284.83624267578125,294.1499938964844,286.5840148925781,283.2987365722656,286.6002197265625,286.27294921875,284.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761275141499,3.0725486599436636e-09,0.0009761244291439,-0.0071014827117323,0.0,0.0,0.0,-0.0063337231986224,60.0,1.0467844009399414,-0.0,-6.116290052204931e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289680,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,9.161281195702033e-05,298.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,9.6472715085838e-05,298.58770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8101501464844,0.0,0.0,7.125442061806098e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81011962890625,0.0,0.0,9.647270780988038e-05,298.2696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8100280761719,0.0,0.0,0.0004576248757075,284.83624267578125,294.1499938964844,286.5840148925781,283.2987365722656,286.6002197265625,286.27294921875,284.98602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761275141499,3.0725486599436636e-09,0.0009761244291439,-0.0071014827117323,0.0,0.0,0.0,-0.0063337231986224,60.0,1.0467844009399414,-0.0,-6.116290052204931e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289740,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,9.152078564511612e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,9.637579933041708e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,7.118283974705264e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,9.637579205445944e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,0.0004571651516016,284.83740234375,294.1499938964844,286.65216064453125,283.3707275390625,286.6007385253906,286.3081970214844,284.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751468314789,2.957885492094192e-09,0.0009751438628882,-0.0068010333925485,0.0,0.0,0.0,-0.0062768817879259,60.0,1.0896624326705933,-0.0,-6.104007610474582e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289800,298.3488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,9.152078564511612e-05,298.0892944335937,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,9.637579933041708e-05,298.59039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.811279296875,0.0,0.0,7.118283974705264e-05,298.0058898925781,303.1499938964844,285.1499938964844,0.0,-0.0,284.8112487792969,0.0,0.0,9.637579205445944e-05,298.2733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8111877441406,0.0,0.0,0.0004571651516016,284.83740234375,294.1499938964844,286.65216064453125,283.3707275390625,286.6007385253906,286.3081970214844,284.98663330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751468314789,2.957885492094192e-09,0.0009751438628882,-0.0068010333925485,0.0,0.0,0.0,-0.0062768817879259,60.0,1.0896624326705933,-0.0,-6.104007610474582e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289860,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,9.144230716628954e-05,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,9.629315900383516e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,7.112180173862725e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,9.629315172787756e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,0.000456773181213,284.83856201171875,294.1499938964844,286.7240600585937,283.4448547363281,286.602294921875,286.3450622558594,284.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743106202222,2.860115699832022e-09,0.0009743077680468,-0.006544847972691,0.0,0.0,0.0,-0.0062284143641591,60.0,1.13474702835083,-0.0,-6.093544158147779e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289920,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,9.144230716628954e-05,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,9.629315900383516e-05,298.5931701660156,303.1499938964844,285.1499938964844,0.0,-0.0,284.8124084472656,0.0,0.0,7.112180173862725e-05,298.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8123779296875,0.0,0.0,9.629315172787756e-05,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.81231689453125,0.0,0.0,0.000456773181213,284.83856201171875,294.1499938964844,286.7240600585937,283.4448547363281,286.602294921875,286.3450622558594,284.9872131347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009743106202222,2.860115699832022e-09,0.0009743077680468,-0.006544847972691,0.0,0.0,0.0,-0.0062284143641591,60.0,1.13474702835083,-0.0,-6.093544158147779e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12289980,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.0,9.138038149103522e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,9.622794459573925e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,7.107363489922136e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.0,9.622793731978164e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,0.0004564638365991,284.8397216796875,294.1499938964844,286.7997436523437,283.5210876464844,286.6053161621094,286.3843078613281,284.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736507199704,2.782957642111228e-09,0.0009736479260027,-0.0063426704145967,0.0,0.0,0.0,-0.0061901649460196,60.0,1.18289053440094,-0.0,-6.085292625357397e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290040,298.3632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.0,9.138038149103522e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,9.622794459573925e-05,298.59600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,284.81353759765625,0.0,0.0,7.107363489922136e-05,298.01910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8135070800781,0.0,0.0,9.622793731978164e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8134460449219,0.0,0.0,0.0004564638365991,284.8397216796875,294.1499938964844,286.7997436523437,283.5210876464844,286.6053161621094,286.3843078613281,284.9878234863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009736507199704,2.782957642111228e-09,0.0009736479260027,-0.0063426704145967,0.0,0.0,0.0,-0.0061901649460196,60.0,1.18289053440094,-0.0,-6.085292625357397e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290100,298.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,9.135435539064928e-05,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,9.620054333936424e-05,298.59747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,7.105340046109632e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8140869140625,0.0,0.0,9.620053606340662e-05,298.2823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8139953613281,0.0,0.0,0.0004563338588923,284.8403015136719,294.1499938964844,286.8390197753906,283.5599670410156,286.60723876953125,286.4046630859375,284.9881286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009733734186738,2.7505380195691487e-09,0.0009733706829138,-0.0062577202916145,0.0,0.0,0.0,-0.0061740935780107,60.0,1.2077677249908447,-0.0,-6.081827308435095e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290160,298.3701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,284.81463623046875,0.0,0.0,9.133318235399202e-05,298.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,9.617824980523436e-05,298.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,284.8146667480469,0.0,0.0,7.10369276930578e-05,298.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,284.81463623046875,0.0,0.0,9.617824252927676e-05,298.2840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,284.8145751953125,0.0,0.0,0.0004562280664686,284.84088134765625,294.1499938964844,286.8792724609375,283.5993347167969,286.6095275878906,286.4256591796875,284.9884338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731476893648,2.724154013478141e-09,0.0009731450118124,-0.0061885863542556,0.0,0.0,0.0,-0.0061610145494341,60.0,1.2333892583847046,-0.0,-6.0790078748596e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290220,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,9.130317630479112e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,9.614664304535836e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,7.10135864210315e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,9.614663576940076e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,0.0004560781817417,284.842041015625,294.1499938964844,286.9626770019531,283.6796569824219,286.6149597167969,286.4694519042969,284.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728278964757,2.686763034276396e-09,0.0009728252189233,-0.0060906098224222,0.0,0.0,0.0,-0.0061424784362316,60.0,1.286550521850586,-0.0,-6.075013203599157e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290280,298.3768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,9.130317630479112e-05,298.11212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,9.614664304535836e-05,298.601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157958984375,0.0,0.0,7.10135864210315e-05,298.031005859375,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157653808594,0.0,0.0,9.614663576940076e-05,298.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,284.8157043457031,0.0,0.0,0.0004560781817417,284.842041015625,294.1499938964844,286.9626770019531,283.6796569824219,286.6149597167969,286.4694519042969,284.98907470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728278964757,2.686763034276396e-09,0.0009728252189233,-0.0060906098224222,0.0,0.0,0.0,-0.0061424784362316,60.0,1.286550521850586,-0.0,-6.075013203599157e-08,0.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290340,298.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.0,0.050000000745058,9.129047975875436e-05,298.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.050000000745058,9.61332771112211e-05,298.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.0,0.050000000745058,7.100372022250667e-05,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.0,0.050000000745058,9.61332771112211e-05,298.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.050000000745058,0.0004560147644951,284.8431701660156,291.1499938964844,287.04998779296875,283.7619323730469,286.62176513671875,286.5163269042969,284.9896850585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726925636641,2.670949017513635e-09,0.0009726898861117,-0.0060491720214486,0.0,0.0,0.0,-0.0061346385627985,60.0,1.3426593542099,-0.0,-6.073324243516255e-08,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290400,298.3832702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.0,0.050000000745058,9.129047975875436e-05,298.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169250488281,0.0,0.050000000745058,9.61332771112211e-05,298.604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.0,0.050000000745058,7.100372022250667e-05,298.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.81689453125,0.0,0.050000000745058,9.61332771112211e-05,298.2908630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.0,0.050000000745058,0.0004560147644951,284.8431701660156,291.1499938964844,287.04998779296875,283.7619323730469,286.62176513671875,286.5163269042969,284.9896850585937,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009726925636641,2.670949017513635e-09,0.0009726898861117,-0.0060491720214486,0.0,0.0,0.0,-0.0061346385627985,60.0,1.3426593542099,-0.0,-6.073324243516255e-08,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290460,298.3415222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.5937561988830566,0.050000000745058,0.0409766100347042,298.09381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.5937561988830566,0.050000000745058,0.0431503467261791,298.5694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.5937561988830566,0.050000000745058,0.0318707004189491,298.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.5937561988830566,0.050000000745058,0.0431503467261791,298.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.5937561988830566,0.050000000745058,0.2046866565942764,284.9593811035156,291.1499938964844,287.0957336425781,283.8036499023437,293.8632202148437,295.6887512207031,285.1444091796875,1.0,0.1081683412194252,0.0686183869838714,0.0686183869838714,1.0,1.0,-0.4378007352352142,0.0001774277625372,0.4376233220100403,-0.1360591948032379,0.0,0.0,0.0,13.831509590148926,60.0,1201.3843994140625,-0.0,15.08577823638916,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290520,298.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.5946085453033447,0.050000000745058,0.0453909337520599,298.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.5946085453033447,0.050000000745058,0.0477988384664058,298.5109558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.5946085453033447,0.050000000745058,0.035304058343172,297.9716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.5946085453033447,0.050000000745058,0.0477988384664058,298.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5736389160156,0.5946085453033447,0.050000000745058,0.2267371118068695,285.66314697265625,291.1499938964844,287.1435241699219,283.8454895019531,294.8487243652344,298.08306884765625,286.3853759765625,1.0,0.1184798255562782,0.1372367739677429,0.1372367739677429,1.0,1.0,-0.4836469292640686,0.0094034094363451,0.4742435216903686,-0.1367382556200027,0.0,0.0,0.0,16.625730514526367,60.0,2462.616455078125,-0.0,20.173051834106445,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290580,298.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474975585937,0.5442436337471008,0.050000000745058,0.045854102820158,297.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474975585937,0.5442436337471008,0.050000000745058,0.0482865795493125,298.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474975585937,0.5442436337471008,0.050000000745058,0.0356643013656139,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474975585937,0.5442436337471008,0.050000000745058,0.0482865795493125,298.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474975585937,0.5442436337471008,0.050000000745058,0.2290507405996322,287.8362731933594,291.1499938964844,287.2451171875,283.9295959472656,294.8413391113281,298.1285095214844,288.2908935546875,1.0,0.1357134133577346,0.2744735479354858,0.2744735479354858,1.0,1.0,-0.4885844886302948,0.0431185625493526,0.4454659223556518,-0.1043032929301261,0.0,0.0,0.0,24.638261795043945,60.0,2397.202880859375,-0.0,27.15992927551269,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290640,298.18048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474975585937,0.5442436337471008,0.050000000745058,0.045854102820158,297.98309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474975585937,0.5442436337471008,0.050000000745058,0.0482865795493125,298.4352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474975585937,0.5442436337471008,0.050000000745058,0.0356643013656139,297.9067077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474975585937,0.5442436337471008,0.050000000745058,0.0482865795493125,298.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7474975585937,0.5442436337471008,0.050000000745058,0.2290507405996322,287.8362731933594,291.1499938964844,287.2451171875,283.9295959472656,294.8413391113281,298.1285095214844,288.2908935546875,1.0,0.1357134133577346,0.2744735479354858,0.2744735479354858,1.0,1.0,-0.4885844886302948,0.0431185625493526,0.4454659223556518,-0.1043032929301261,0.0,0.0,0.0,24.638261795043945,60.0,2397.202880859375,-0.0,27.15992927551269,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290700,298.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.527500569820404,0.050000000745058,0.0459940172731876,297.96356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.527500569820404,0.050000000745058,0.0484339147806167,298.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.527500569820404,0.050000000745058,0.0357731245458126,297.8851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.527500569820404,0.050000000745058,0.0484339147806167,298.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5123291015625,0.527500569820404,0.050000000745058,0.2297496497631073,288.5837097167969,291.1499938964844,287.2987060546875,283.9718017578125,294.8565673828125,298.1239624023437,288.9730224609375,1.0,0.1429642736911773,0.3430919349193573,0.3430919349193573,1.0,1.0,-0.4900754392147064,0.0697283968329429,0.4203470647335052,-0.0781508907675743,0.0,0.0,0.0,28.380674362182617,60.0,2176.76708984375,-0.0,30.39430809020996,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290760,298.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.18023681640625,0.5149083137512207,0.050000000745058,0.0461246483027935,297.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.18023681640625,0.5149083137512207,0.050000000745058,0.048571478575468,298.3951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.18023681640625,0.5149083137512207,0.050000000745058,0.0358747281134128,297.8690490722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.18023681640625,0.5149083137512207,0.050000000745058,0.048571478575468,298.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.18023681640625,0.5149083137512207,0.050000000745058,0.2304021716117859,289.2437744140625,291.1499938964844,287.3541259765625,284.0140380859375,294.8797302246094,298.1363220214844,289.5995178222656,1.0,0.1493899226188659,0.4744735360145569,0.4744735360145569,0.9981717467308044,1.0,-0.4914675951004028,0.1324142217636108,0.3590533435344696,-0.0160517264157533,0.0,0.0,0.0,31.88215446472168,60.0,1966.1341552734373,-0.0,33.42579650878906,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290820,298.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115539550781,0.4978775084018707,0.050000000745058,0.0463543944060802,297.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115539550781,0.4978775084018707,0.050000000745058,0.048813410103321,298.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115539550781,0.4978775084018707,0.050000000745058,0.0360534153878688,297.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115539550781,0.4978775084018707,0.050000000745058,0.048813410103321,298.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115539550781,0.4978775084018707,0.050000000745058,0.2315497994422912,290.3583068847656,291.1499938964844,287.4700012207031,284.0986328125,293.7881774902344,298.1813049316406,290.5932312011719,1.0,0.1600564420223236,0.7372367978096008,0.7372367978096008,0.9945151805877686,1.0,-0.4939155876636505,0.2062277495861053,0.2876878380775451,0.0569110810756683,0.0,0.0,0.0,38.03582763671875,60.0,1332.3963623046875,-0.0,38.806758880615234,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
