time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12290880,298.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115539550781,0.4978775084018707,0.050000000745058,0.0463543944060802,297.9339294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115539550781,0.4978775084018707,0.050000000745058,0.048813410103321,298.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115539550781,0.4978775084018707,0.050000000745058,0.0360534153878688,297.8498229980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115539550781,0.4978775084018707,0.050000000745058,0.048813410103321,298.0274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3115539550781,0.4978775084018707,0.050000000745058,0.2315497994422912,290.3583068847656,291.1499938964844,287.4700012207031,284.0986328125,293.7881774902344,298.1813049316406,290.5932312011719,1.0,0.1600564420223236,0.7372367978096008,0.7372367978096008,0.9945151805877686,1.0,-0.4939155876636505,0.2062277495861053,0.2876878380775451,0.0569110810756683,0.0,0.0,0.0,38.03582763671875,60.0,1332.3963623046875,-0.0,38.806758880615234,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12290940,298.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.4868544638156891,0.050000000745058,0.0465422980487346,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.4868544638156891,0.050000000745058,0.0490112788975238,298.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.4868544638156891,0.050000000745058,0.0361995659768581,297.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.4868544638156891,0.050000000745058,0.0490112788975238,298.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.4868544638156891,0.050000000745058,0.2324884086847305,291.05987548828125,291.1499938964844,287.5921325683594,284.18316650390625,293.57391357421875,298.2203369140625,291.2333068847656,1.0,0.1682742238044738,1.0,1.0,0.9908586740493774,1.0,-0.4959178566932678,0.2170957922935485,0.2788220643997192,0.0673100277781486,0.0,0.0,0.0,43.06245422363281,60.0,915.421142578125,-0.0,43.2565803527832,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291000,298.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.4868544638156891,0.050000000745058,0.0465422980487346,297.9285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.4868544638156891,0.050000000745058,0.0490112788975238,298.3662109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.4868544638156891,0.050000000745058,0.0361995659768581,297.8417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.4868544638156891,0.050000000745058,0.0490112788975238,298.01104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0290222167969,0.4868544638156891,0.050000000745058,0.2324884086847305,291.05987548828125,291.1499938964844,287.5921325683594,284.18316650390625,293.57391357421875,298.2203369140625,291.2333068847656,1.0,0.1682742238044738,1.0,1.0,0.9908586740493774,1.0,-0.4959178566932678,0.2170957922935485,0.2788220643997192,0.0673100277781486,0.0,0.0,0.0,43.06245422363281,60.0,915.421142578125,-0.0,43.2565803527832,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291060,298.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6095886230469,0.4787474274635315,0.050000000745058,0.0466921962797641,297.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6095886230469,0.4787474274635315,0.050000000745058,0.0491691306233406,298.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6095886230469,0.4787474274635315,0.050000000745058,0.0363161526620388,297.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6095886230469,0.4787474274635315,0.050000000745058,0.0491691306233406,298.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6095886230469,0.4787474274635315,0.050000000745058,0.2332371771335601,291.6358337402344,290.6499938964844,287.7199401855469,284.2674865722656,293.619384765625,298.22174072265625,291.7825012207031,1.0,0.1745424270629882,1.0,1.0,0.9903401136398317,1.0,-0.4975151717662811,0.2178558558225631,0.2796593308448791,0.0677525326609611,0.0,0.0,0.0,47.07157516479492,48.0,705.0740356445312,-0.0,46.833133697509766,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291120,298.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6095886230469,0.4787474274635315,0.050000000745058,0.0466921962797641,297.9293518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.6095886230469,0.4787474274635315,0.050000000745058,0.0491691306233406,298.36395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6095886230469,0.4787474274635315,0.050000000745058,0.0363161526620388,297.8404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6095886230469,0.4787474274635315,0.050000000745058,0.0491691306233406,298.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6095886230469,0.4787474274635315,0.050000000745058,0.2332371771335601,291.6358337402344,290.6499938964844,287.7199401855469,284.2674865722656,293.619384765625,298.22174072265625,291.7825012207031,1.0,0.1745424270629882,1.0,1.0,0.9903401136398317,1.0,-0.4975151717662811,0.2178558558225631,0.2796593308448791,0.0677525326609611,0.0,0.0,0.0,47.07157516479492,48.0,705.0740356445312,-0.0,46.833133697509766,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291180,298.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909118652344,0.4779693484306335,0.050000000745058,0.0467065833508968,297.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909118652344,0.4779693484306335,0.050000000745058,0.0491842813789844,298.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909118652344,0.4779693484306335,0.050000000745058,0.0363273434340953,297.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909118652344,0.4779693484306335,0.050000000745058,0.0491842813789844,298.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909118652344,0.4779693484306335,0.050000000745058,0.2333090454339981,292.1121826171875,290.1499938964844,287.8528137207031,284.3513488769531,293.6807861328125,298.22705078125,292.2299194335937,1.0,0.1746531128883361,1.0,1.0,0.9898215532302856,1.0,-0.4976688325405121,0.2179023623466491,0.2797664701938629,0.0678464919328689,0.0,0.0,0.0,47.457176208496094,36.0,555.690673828125,-0.0,47.17827224731445,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291240,298.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909118652344,0.4779693484306335,0.050000000745058,0.0467065833508968,297.9342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909118652344,0.4779693484306335,0.050000000745058,0.0491842813789844,298.3663635253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909118652344,0.4779693484306335,0.050000000745058,0.0363273434340953,297.84393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909118652344,0.4779693484306335,0.050000000745058,0.0491842813789844,298.0048828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0909118652344,0.4779693484306335,0.050000000745058,0.2333090454339981,292.1121826171875,290.1499938964844,287.8528137207031,284.3513488769531,293.6807861328125,298.22705078125,292.2299194335937,1.0,0.1746531128883361,1.0,1.0,0.9898215532302856,1.0,-0.4976688325405121,0.2179023623466491,0.2797664701938629,0.0678464919328689,0.0,0.0,0.0,47.457176208496094,36.0,555.690673828125,-0.0,47.17827224731445,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291300,298.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,292.29412841796875,0.4799988567829132,0.050000000745058,0.0466689765453338,297.93768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29412841796875,0.4799988567829132,0.050000000745058,0.0491446778178215,298.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.29412841796875,0.4799988567829132,0.050000000745058,0.0362980924546718,297.846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.29412841796875,0.4799988567829132,0.050000000745058,0.0491446778178215,298.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.29412841796875,0.4799988567829132,0.050000000745058,0.2331212013959884,292.3131103515625,290.1499938964844,287.9209899902344,284.39306640625,293.7127990722656,298.2308654785156,292.41827392578125,1.0,0.1729445159435272,1.0,1.0,0.9895622730255128,1.0,-0.4972682595252991,0.2177206575870514,0.2795476019382477,0.0678090825676918,0.0,0.0,0.0,46.45204162597656,36.0,494.6666870117188,-0.0,46.2789306640625,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291360,298.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.4755249023437,0.4832763671875,0.050000000745058,0.0466080754995346,297.9416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.4755249023437,0.4832763671875,0.050000000745058,0.0490805469453334,298.3717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4755249023437,0.4832763671875,0.050000000745058,0.0362507253885269,297.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.4755249023437,0.4832763671875,0.050000000745058,0.0490805469453334,298.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4755249023437,0.4832763671875,0.050000000745058,0.2328169792890548,292.49249267578125,289.6499938964844,287.9902038574219,284.4346008300781,293.74517822265625,298.2352294921875,292.5865783691406,1.0,0.170247197151184,1.0,1.0,0.9877028465270996,1.0,-0.4966193735599518,0.2174541503190994,0.2791652083396911,0.067751906812191,0.0,0.0,0.0,44.82398223876953,25.0,441.3587646484375,-0.0,44.82520294189453,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291420,298.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7831420898437,0.4926933944225311,0.050000000745058,0.046439241617918,297.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7831420898437,0.4926933944225311,0.050000000745058,0.0489027574658393,298.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7831420898437,0.4926933944225311,0.050000000745058,0.0361194089055061,297.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7831420898437,0.4926933944225311,0.050000000745058,0.0489027574658393,298.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7831420898437,0.4926933944225311,0.050000000745058,0.2319736331701278,292.7968139648437,289.1499938964844,288.1314697265625,284.5170593261719,293.8114624023437,298.2449951171875,292.872802734375,1.0,0.1627192050218582,1.0,1.0,0.9839839935302734,1.0,-0.4948204457759857,0.2167058587074279,0.2781146168708801,0.0675621107220649,0.0,0.0,0.0,40.31049346923828,25.0,354.51171875,-0.0,40.81418991088867,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291480,298.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.7831420898437,0.4926933944225311,0.050000000745058,0.046439241617918,297.9505920410156,297.1499938964844,293.1499938964844,0.0,-0.0,292.7831420898437,0.4926933944225311,0.050000000745058,0.0489027574658393,298.3788146972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.7831420898437,0.4926933944225311,0.050000000745058,0.0361194089055061,297.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,292.7831420898437,0.4926933944225311,0.050000000745058,0.0489027574658393,298.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.7831420898437,0.4926933944225311,0.050000000745058,0.2319736331701278,292.7968139648437,289.1499938964844,288.1314697265625,284.5170593261719,293.8114624023437,298.2449951171875,292.872802734375,1.0,0.1627192050218582,1.0,1.0,0.9839839935302734,1.0,-0.4948204457759857,0.2167058587074279,0.2781146168708801,0.0675621107220649,0.0,0.0,0.0,40.31049346923828,25.0,354.51171875,-0.0,40.81418991088867,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291540,298.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.06427001953125,0.5127285122871399,0.050000000745058,0.0461498610675334,297.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.06427001953125,0.5127285122871399,0.050000000745058,0.0485980287194252,298.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0994567871094,0.8001977801322937,0.1819462478160858,0.1256115287542343,297.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.06427001953125,0.5127285122871399,0.050000000745058,0.0485980287194252,298.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.06427001953125,0.5127285122871399,0.050000000745058,0.2305281162261963,293.0851745605469,288.6499938964844,288.2760314941406,284.5985717773437,293.8957824707031,298.2415466308594,293.1537475585937,1.0,0.1587790548801422,1.0,1.0,0.9802651405334472,1.0,-0.5994023680686951,0.2610768973827362,0.3383254408836365,0.0883112773299217,0.0,0.0,0.0,33.41816329956055,25.0,330.32586669921875,-0.0,46.30632019042969,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291600,298.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,293.06427001953125,0.5127285122871399,0.050000000745058,0.0461498610675334,297.9609680175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.06427001953125,0.5127285122871399,0.050000000745058,0.0485980287194252,298.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0994567871094,0.8001977801322937,0.1819462478160858,0.1256115287542343,297.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,293.06427001953125,0.5127285122871399,0.050000000745058,0.0485980287194252,298.0246276855469,297.1499938964844,293.1499938964844,0.0,-0.0,293.06427001953125,0.5127285122871399,0.050000000745058,0.2305281162261963,293.0851745605469,288.6499938964844,288.2760314941406,284.5985717773437,293.8957824707031,298.2415466308594,293.1537475585937,1.0,0.1587790548801422,1.0,1.0,0.9802651405334472,1.0,-0.5994023680686951,0.2610768973827362,0.3383254408836365,0.0883112773299217,0.0,0.0,0.0,33.41816329956055,25.0,330.32586669921875,-0.0,46.30632019042969,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291660,298.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3481750488281,0.8141858577728271,0.1702391952276229,0.1451320350170135,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3207092285156,0.5450079441070557,0.050000000745058,0.0482798628509044,298.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3505249023437,0.8561691045761108,0.1911343336105346,0.1323586404323578,297.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3207092285156,0.5450079441070557,0.050000000745058,0.0482798628509044,298.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3207092285156,0.5450079441070557,0.050000000745058,0.2290188819169998,293.34185791015625,288.1499938964844,288.4233093261719,284.6789245605469,293.91339111328125,298.1947937011719,293.3911437988281,1.0,0.1576961278915405,1.0,1.0,0.8779795169830322,1.0,-0.7236995100975037,0.3170041143894195,0.4066954255104065,0.1191601604223251,0.0,0.0,0.0,26.46375846862793,25.0,283.1554870605469,-0.0,54.101844787597656,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291720,298.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,293.3481750488281,0.8141858577728271,0.1702391952276229,0.1451320350170135,297.97076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3207092285156,0.5450079441070557,0.050000000745058,0.0482798628509044,298.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.3505249023437,0.8561691045761108,0.1911343336105346,0.1323586404323578,297.8740234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.3207092285156,0.5450079441070557,0.050000000745058,0.0482798628509044,298.03143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.3207092285156,0.5450079441070557,0.050000000745058,0.2290188819169998,293.34185791015625,288.1499938964844,288.4233093261719,284.6789245605469,293.91339111328125,298.1947937011719,293.3911437988281,1.0,0.1576961278915405,1.0,1.0,0.8779795169830322,1.0,-0.7236995100975037,0.3170041143894195,0.4066954255104065,0.1191601604223251,0.0,0.0,0.0,26.46375846862793,25.0,283.1554870605469,-0.0,54.101844787597656,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291780,298.1068420410156,297.1499938964844,293.1499938964844,0.0,-0.0,293.4733581542969,0.8578729033470154,0.1733868569135666,0.0787788033485412,297.9664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.4726867675781,0.8578729629516602,0.1551447957754135,0.0829579085111618,298.2672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.4735107421875,0.8578729033470154,0.1994198709726333,0.0612723939120769,297.8791809082031,297.1499938964844,293.1499938964844,0.0,-0.0,293.4542541503906,0.7166550755500793,0.050000000745058,0.0476081408560276,298.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,293.47332763671875,0.9705654978752136,0.1579411923885345,0.556744396686554,293.4790344238281,288.1499938964844,288.5105285644531,284.7253723144531,293.85137939453125,298.08355712890625,293.5182189941406,1.0,0.1622315347194671,1.0,1.0,0.8181126713752747,1.0,-0.988529086112976,0.436841607093811,0.551687479019165,0.1902031302452087,0.0,0.0,0.0,12.30123519897461,25.0,249.84217834472656,-0.0,75.84275817871094,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291840,298.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,293.5644226074219,0.8903154730796814,0.17844258248806,0.0992879122495651,297.9516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,293.564453125,0.8903154730796814,0.157994732260704,0.104554958641529,298.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,293.5644226074219,0.8903154730796814,0.2073334455490112,0.0772239342331886,297.8807678222656,297.1499938964844,293.1499938964844,0.0,-0.0,293.5469055175781,0.6872400045394897,0.050000000745058,0.0476571582257747,298.0085754394531,297.1499938964844,293.1499938964844,0.0,-0.0,293.5645446777344,0.8903154730796814,0.1607663631439209,0.4959636926651001,293.5677795410156,287.6499938964844,288.5727233886719,284.7580261230469,293.8529052734375,298.1151123046875,293.5887756347656,1.0,0.1643079221248626,1.0,1.0,0.7756938934326172,1.0,-0.9897038340568542,0.442807525396347,0.5468962788581848,0.1956626623868942,0.0,0.0,0.0,13.563228607177734,45.0,215.4677124023437,-0.0,77.85523223876953,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291900,298.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.62652587890625,0.8820976614952087,0.1844646632671356,0.093740202486515,297.9381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,293.62652587890625,0.8820976614952087,0.1617358922958374,0.0987129509449005,298.3023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,293.62652587890625,0.8820976614952087,0.2159481197595596,0.0729090496897697,297.8630676269531,297.1499938964844,293.1499938964844,0.0,-0.0,293.62799072265625,0.9719638824462892,0.1487675905227661,0.129101350903511,297.99322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,293.62652587890625,0.8820976614952087,0.1646946221590042,0.4682517349720001,293.6292419433594,287.6499938964844,288.6480407714844,284.7970275878906,293.8190612792969,298.1572570800781,293.6427917480469,1.0,0.1706923991441726,1.0,1.0,0.7245511412620544,1.0,-1.0353056192398071,0.4734878540039062,0.5618177652359009,0.2174233198165893,0.0,0.0,0.0,13.773372650146484,45.0,164.10597229003906,-0.0,87.24284362792969,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12291960,298.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,293.6540832519531,0.8931254148483276,0.1903777122497558,0.101249873638153,297.9271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,293.6540832519531,0.8931254148483276,0.1656539291143417,0.1066209971904754,298.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.6540832519531,0.8931254148483276,0.2238609939813614,0.0787499025464057,297.8377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,293.6541748046875,0.9334797263145448,0.1507908999919891,0.120185986161232,297.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.6540832519531,0.8931254148483276,0.1687195301055908,0.5057641267776489,293.65386962890625,287.1499938964844,288.7236633300781,284.835693359375,293.5164794921875,298.1553955078125,293.6460876464844,1.0,0.1791186034679412,1.0,1.0,0.6125984191894531,1.0,-1.0875201225280762,0.5409226417541504,0.5465974807739258,0.2751837372779846,0.0,0.0,0.0,14.914851188659668,65.0,33.73596954345703,-0.0,101.31747436523438,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292020,298.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845703125,0.9092001914978028,0.2005120664834976,0.1130538806319236,297.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845703125,0.9092001914978028,0.1728031933307647,0.1190511807799339,298.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845703125,0.9092001914978028,0.2373628169298172,0.087930791079998,297.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17242431640625,0.9785247445106506,0.1544729322195053,0.1457801312208175,297.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845703125,0.9092001914978028,0.1759171336889267,0.5647275447845459,293.1639099121094,286.6499938964844,288.8755187988281,284.91180419921875,291.6886291503906,298.132568359375,293.0429992675781,1.0,0.2022212147712707,1.0,1.0,0.3886930048465729,1.0,-1.238489866256714,0.8766198754310608,0.3618700504302978,0.5804136991500854,0.0,0.0,0.0,17.795072555541992,85.0,-825.7825317382812,-0.0,145.29244995117188,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292080,298.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845703125,0.9092001914978028,0.2005120664834976,0.1130538806319236,297.90045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845703125,0.9092001914978028,0.1728031933307647,0.1190511807799339,298.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845703125,0.9092001914978028,0.2373628169298172,0.087930791079998,297.78790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.17242431640625,0.9785247445106506,0.1544729322195053,0.1457801312208175,297.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,293.1845703125,0.9092001914978028,0.1759171336889267,0.5647275447845459,293.1639099121094,286.6499938964844,288.8755187988281,284.91180419921875,291.6886291503906,298.132568359375,293.0429992675781,1.0,0.2022212147712707,1.0,1.0,0.3886930048465729,1.0,-1.238489866256714,0.8766198754310608,0.3618700504302978,0.5804136991500854,0.0,0.0,0.0,17.795072555541992,85.0,-825.7825317382812,-0.0,145.29244995117188,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292140,298.0262756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.8976135253906,0.931934118270874,0.2053374499082565,0.1303475648164749,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8932800292969,0.9609232544898988,0.1763767898082733,0.1490480750799179,298.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.8976135253906,0.931934118270874,0.2456142008304596,0.1013814359903335,297.7305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.890625,0.9580727815628052,0.1560373455286026,0.1477889716625213,297.89031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8976135253906,0.931934118270874,0.1793960183858871,0.6511130332946777,291.8690795898437,286.6499938964844,289.0135192871094,284.9794311523437,289.9000244140625,298.0673522949219,291.71490478515625,1.0,0.2296929359436035,1.0,1.0,0.1856849789619445,1.0,-1.4152461290359497,1.2845827341079712,0.1306633502244949,0.9521030187606812,0.0,0.0,0.0,21.82274627685547,85.0,-1682.3541259765625,-0.0,214.1002655029297,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292200,298.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.75103759765625,0.9332574009895324,0.2055330127477646,0.1314274072647094,297.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.74200439453125,0.9793061017990112,0.1763602495193481,0.1587571799755096,298.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.75103759765625,0.9332574009895324,0.2462086528539657,0.1022213175892829,297.7236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.744873046875,0.9567291140556335,0.1560646742582321,0.1478835791349411,297.8824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.75103759765625,0.9332574009895324,0.1795223653316497,0.656507134437561,291.7226867675781,286.1499938964844,289.0277404785156,284.9862976074219,289.7884521484375,298.0587158203125,291.5737609863281,1.0,0.2328646332025528,1.0,1.0,0.1647875756025314,1.0,-1.4362289905548096,1.3221807479858398,0.1140482351183891,0.9853572845458984,0.0,0.0,0.0,22.265613555908203,105.0,-1719.1153564453125,-0.0,223.2122344970703,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292260,297.90625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.9683555960655212,0.2052900493144989,0.1659700572490692,297.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5376281738281,0.9506065249443054,0.1740639209747314,0.165760800242424,298.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385437011719,0.9666464924812316,0.2504425346851349,0.1284018605947494,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.54327392578125,0.9094566702842712,0.1551358848810196,0.1476437002420425,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53717041015625,0.9578375816345216,0.1773991733789444,0.8029863238334656,290.5243225097656,286.14288330078125,289.1797180175781,285.05908203125,289.2956848144531,297.95477294921875,290.44854736328125,1.0,0.2702221274375915,1.0,1.0,0.0988725498318672,1.0,-1.6722017526626587,1.6517633199691772,0.0204384103417396,1.266517996788025,0.0,0.0,0.0,29.24472427368164,125.0,-1499.977783203125,-0.0,354.2782592773437,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292320,297.90625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385131835937,0.9683555960655212,0.2052900493144989,0.1659700572490692,297.732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5376281738281,0.9506065249443054,0.1740639209747314,0.165760800242424,298.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.5385437011719,0.9666464924812316,0.2504425346851349,0.1284018605947494,297.6426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.54327392578125,0.9094566702842712,0.1551358848810196,0.1476437002420425,297.7694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.53717041015625,0.9578375816345216,0.1773991733789444,0.8029863238334656,290.5243225097656,286.14288330078125,289.1797180175781,285.05908203125,289.2956848144531,297.95477294921875,290.44854736328125,1.0,0.2702221274375915,1.0,1.0,0.0988725498318672,1.0,-1.6722017526626587,1.6517633199691772,0.0204384103417396,1.266517996788025,0.0,0.0,0.0,29.24472427368164,125.0,-1499.977783203125,-0.0,354.2782592773437,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292380,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9215087890625,0.8016847968101501,0.1964505612850189,0.1796301007270813,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.764236330986023,0.1715086251497268,0.1643467396497726,297.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187316894531,0.8577818870544434,0.2436711937189102,0.1725854724645614,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.92559814453125,0.7366608381271362,0.152551382780075,0.1465456038713455,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9234313964844,0.7670344114303589,0.1729275584220886,0.7881876230239868,289.9183349609375,286.1065979003906,289.3308410644531,285.13006591796875,289.3268127441406,297.796875,289.8936767578125,1.0,0.3049326837062835,1.0,1.0,0.0329575166106224,1.0,-1.7431533336639404,1.7430217266082764,0.000131587657961,1.3436591625213623,0.0,0.0,0.0,56.76912689208984,113.0,-883.725341796875,-0.0,470.2309265136719,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292440,297.7250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9215087890625,0.8016847968101501,0.1964505612850189,0.1796301007270813,297.63433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9236145019531,0.764236330986023,0.1715086251497268,0.1643467396497726,297.95361328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9187316894531,0.8577818870544434,0.2436711937189102,0.1725854724645614,297.5555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.92559814453125,0.7366608381271362,0.152551382780075,0.1465456038713455,297.6480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9234313964844,0.7670344114303589,0.1729275584220886,0.7881876230239868,289.9183349609375,286.1065979003906,289.3308410644531,285.13006591796875,289.3268127441406,297.796875,289.8936767578125,1.0,0.3049326837062835,1.0,1.0,0.0329575166106224,1.0,-1.7431533336639404,1.7430217266082764,0.000131587657961,1.3436591625213623,0.0,0.0,0.0,56.76912689208984,113.0,-883.725341796875,-0.0,470.2309265136719,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292500,297.6618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79888916015625,0.7558946013450623,0.1938834637403488,0.177211657166481,297.594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.800048828125,0.7256963849067688,0.1706570535898208,0.1638857126235962,297.88153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7973022460937,0.8128341436386108,0.2416722923517227,0.1709232479333877,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.80126953125,0.6978154182434082,0.1512385904788971,0.1457709968090057,297.5970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.79998779296875,0.7268999218940735,0.1710747331380844,0.7815820574760437,289.7969665527344,286.0885925292969,289.4059143066406,285.16485595703125,289.40106201171875,297.73291015625,289.7820739746094,1.0,0.3143602311611175,1.0,1.0,0.0,1.0,-1.727608323097229,1.7276051044464111,3.155323838655022e-06,1.3313006162643433,0.0,0.0,0.0,70.12324523925781,113.0,-607.0181274414062,-0.0,500.3171691894531,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292560,297.61407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7265930175781,0.7339439392089844,0.1924258917570114,0.1757586002349853,297.5615539550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.72723388671875,0.7054328322410583,0.1702361553907394,0.1636488437652588,297.8280639648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.7256774902344,0.7887278199195862,0.2410499304533004,0.1702903658151626,297.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7279357910156,0.6758018732070923,0.1502093225717544,0.1450252383947372,297.5538635253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.72723388671875,0.7053355574607849,0.16965913772583,0.7759758234024048,289.7254943847656,286.0706787109375,289.48052978515625,285.1991882324219,289.4757080078125,297.68701171875,289.7171630859375,1.0,0.3207124173641205,1.0,1.0,0.0,1.0,-1.717187523841858,1.717185139656067,2.393800741629093e-06,1.3229693174362185,0.0,0.0,0.0,79.14300537109375,101.0,-399.2035217285156,-0.0,520.1461791992188,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292620,297.5738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6875915527344,0.7213255167007446,0.1917677223682403,0.1749983876943588,297.5315246582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.68780517578125,0.6926645040512085,0.1702117919921875,0.1636794954538345,297.7828674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.687255859375,0.7750930190086365,0.241427406668663,0.1703947931528091,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6880798339844,0.662628710269928,0.1494221538305282,0.1443661302328109,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6878356933594,0.6910014748573303,0.1685633063316345,0.7712033987045288,289.68719482421875,286.0506286621094,289.5640869140625,285.2373352050781,289.55926513671875,297.649658203125,289.6844177246094,1.0,0.3249639272689819,1.0,1.0,0.0,1.0,-1.7099103927612305,1.7099080085754397,2.374138148297789e-06,1.3171100616455078,0.0,0.0,0.0,85.43009948730469,101.0,-227.6838531494141,-0.0,533.8077392578125,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292680,297.5502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,289.68084716796875,0.7166986465454102,0.1918012499809265,0.1748863756656646,297.5126342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.68084716796875,0.6881626844406128,0.1704718470573425,0.163896843791008,297.75567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68084716796875,0.7706953287124634,0.2422639280557632,0.1708684861660003,297.42950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.68084716796875,0.657640278339386,0.1490758061408996,0.1440163701772689,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.68084716796875,0.6853684186935425,0.1680463701486587,0.7686294913291931,289.68084716796875,286.03521728515625,289.6282043457031,285.26641845703125,289.6234130859375,297.62823486328125,289.6813659667969,1.0,0.3266289532184601,1.0,1.0,0.0,1.0,-1.707092046737671,1.7070897817611694,2.366502940276405e-06,1.3148014545440674,0.0,0.0,0.0,87.99403381347656,89.0,-129.14154052734375,-0.0,539.4404907226562,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292740,297.5188903808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7071838378906,0.716230571269989,0.1927732229232788,0.1754640638828277,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7069091796875,0.6880303621292114,0.1714833080768585,0.1646825820207595,297.71759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7076721191406,0.7715388536453247,0.2446804940700531,0.1723392754793167,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.7065124511719,0.6560275554656982,0.1489728093147277,0.1437411457300186,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.70684814453125,0.683302640914917,0.1677393764257431,0.7662085890769958,289.7077331542969,286.0068359375,289.7464904785156,285.3197631835937,289.74176025390625,297.6001892089844,289.7125244140625,1.0,0.3270071744918823,1.0,1.0,0.0,1.0,-1.7072529792785645,1.7072505950927734,2.3667537334404187e-06,1.3147839307785034,0.0,0.0,0.0,88.723876953125,89.0,-1.479377508163452,-0.0,541.6676025390625,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292800,297.5135192871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7186584472656,0.7172909379005432,0.1931255459785461,0.1757078021764755,297.48052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71832275390625,0.6891757249832153,0.1717965900897979,0.1649233698844909,297.7106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.71923828125,0.7730022072792053,0.2453528046607971,0.1727552860975265,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7178955078125,0.6567445993423462,0.1490375697612762,0.1437436938285827,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.71826171875,0.6840323805809021,0.1677737534046173,0.7660495042800903,289.71929931640625,286.0003967285156,289.7732849121094,285.331787109375,289.7685852050781,297.5954284667969,289.7248229980469,1.0,0.3267068266868591,1.0,1.0,0.0,1.0,-1.7081453800201416,1.7081429958343506,2.369098183407914e-06,1.3154572248458862,0.0,0.0,0.0,88.30139923095703,77.0,19.88722419738769,-0.0,541.0198974609375,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292860,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031921386719,0.7282492518424988,0.1955912113189697,0.1775059401988983,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8027038574219,0.7010312676429749,0.173878937959671,0.1665269881486892,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8041076660156,0.7871034145355225,0.2494822889566421,0.1753269881010055,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8019714355469,0.6660369634628296,0.1498362720012664,0.144114464521408,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80255126953125,0.6938180327415466,0.1684801429510116,0.7672563195228577,289.8041687011719,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5766906738281,289.8124084472656,1.0,0.3234187364578247,1.0,1.0,0.0,1.0,-1.7172075510025024,1.7172051668167114,2.393187742200098e-06,1.3224536180496216,0.0,0.0,0.0,83.43982696533203,65.0,101.0675811767578,-0.0,532.72509765625,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
