time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12292920,297.4925231933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.8031921386719,0.7282492518424988,0.1955912113189697,0.1775059401988983,297.4598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8027038574219,0.7010312676429749,0.173878937959671,0.1665269881486892,297.6814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8041076660156,0.7871034145355225,0.2494822889566421,0.1753269881010055,297.3717956542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8019714355469,0.6660369634628296,0.1498362720012664,0.144114464521408,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.80255126953125,0.6938180327415466,0.1684801429510116,0.7672563195228577,289.8041687011719,285.96636962890625,289.9151306152344,285.395263671875,289.9105834960937,297.5766906738281,289.8124084472656,1.0,0.3234187364578247,1.0,1.0,0.0,1.0,-1.7172075510025024,1.7172051668167114,2.393187742200098e-06,1.3224536180496216,0.0,0.0,0.0,83.43982696533203,65.0,101.0675811767578,-0.0,532.72509765625,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12292980,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8794860839844,0.7408381700515747,0.1977848410606384,0.1791595071554184,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.87890625,0.7143792510032654,0.1756893396377563,0.1679319739341735,297.6668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8804931640625,0.8029062151908875,0.2528178095817566,0.1774142384529113,297.3612365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.8780517578125,0.6778732538223267,0.1507826596498489,0.1446903496980667,297.3990173339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.87872314453125,0.7060920000076294,0.1694118529558181,0.7698633670806885,289.88055419921875,285.94268798828125,290.0137939453125,285.43927001953125,290.00933837890625,297.56842041015625,289.88983154296875,1.0,0.3198318183422088,1.0,1.0,0.0,1.0,-1.7272052764892578,1.7272028923034668,2.420023520244285e-06,1.3302406072616575,0.0,0.0,0.0,78.0614242553711,65.0,134.24661254882812,-0.0,523.4111938476562,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293040,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9128112792969,0.7471691370010376,0.1987500041723251,0.1798945963382721,297.4468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9122009277344,0.7205007672309875,0.1764840483665466,0.1685521602630615,297.6620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9138488769531,0.8104979395866394,0.2542385756969452,0.1783050149679184,297.35797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.91131591796875,0.683908998966217,0.1512371003627777,0.144984558224678,297.3943176269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9119873046875,0.7121495008468628,0.1698680073022842,0.7712496519088745,289.9139099121094,285.9332275390625,290.0531921386719,285.45684814453125,290.048828125,297.5658874511719,289.9234619140625,1.0,0.3181711435317993,1.0,1.0,0.0,1.0,-1.7319190502166748,1.7319166660308838,2.432749624858843e-06,1.3339197635650637,0.0,0.0,0.0,75.57062530517578,53.0,143.74252319335938,-0.0,519.109375,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293100,297.4774475097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.97265625,0.7600901126861572,0.2005029320716858,0.1812371909618377,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9720458984375,0.7322649359703064,0.1779278814792633,0.169683575630188,297.6548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9737548828125,0.8246135711669922,0.2567720711231231,0.1798953711986541,297.3533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9710998535156,0.6960880160331726,0.1521031111478805,0.1455632448196411,297.38751220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9718322753906,0.7234678268432617,0.1707449853420257,0.7740179300308228,289.9737854003906,285.91705322265625,290.1206359863281,285.4869689941406,290.1163330078125,297.5609436035156,289.98370361328125,1.0,0.3150816857814789,1.0,1.0,0.0,1.0,-1.7408167123794556,1.7408143281936646,2.4568914795963792e-06,1.3408713340759275,0.0,0.0,0.0,70.94680786132812,53.0,156.22410583496094,-0.0,511.1466064453125,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293160,297.47509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.034423828125,0.7759125828742981,0.2023427635431289,0.1826543509960174,297.4390563964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0337829589844,0.7462841272354126,0.1794449687004089,0.1708782911300659,297.6488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0355529785156,0.840952455997467,0.2593817412853241,0.1815357953310012,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0328063964844,0.7105271220207214,0.1530557870864868,0.1462190002202987,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.0335388183594,0.7365238070487976,0.1717190444469452,0.7771998047828674,290.0355529785156,285.9011535644531,290.1868896484375,285.5166320800781,290.18267822265625,297.55572509765625,290.0456237792969,1.0,0.3117707073688507,1.0,1.0,0.0,1.0,-1.750529170036316,1.7505266666412354,2.483418029441964e-06,1.3484655618667605,0.0,0.0,0.0,66.01020812988281,41.0,164.6450958251953,-0.0,502.6781311035156,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293220,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604309082031,0.8175953030586243,0.2062203586101532,0.1856597065925598,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1597900390625,0.7852474451065063,0.1826483309268951,0.1734170913696289,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615600585937,0.8857699632644653,0.2647674977779388,0.1849273741245269,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1587829589844,0.7446299195289612,0.1551627367734909,0.1477132886648178,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1595153808594,0.772679328918457,0.1738824248313903,0.7845200300216675,290.1615600585937,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,297.5484313964844,290.1716613769531,1.0,0.3046683371067047,1.0,1.0,0.0,1.0,-1.7718405723571775,1.7718379497528076,2.542246420489392e-06,1.3651407957077026,0.0,0.0,0.0,55.50404739379883,29.0,173.10321044921875,-0.0,484.7049560546875,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293280,297.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1604309082031,0.8175953030586243,0.2062203586101532,0.1856597065925598,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.1597900390625,0.7852474451065063,0.1826483309268951,0.1734170913696289,297.6396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,290.1615600585937,0.8857699632644653,0.2647674977779388,0.1849273741245269,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1587829589844,0.7446299195289612,0.1551627367734909,0.1477132886648178,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1595153808594,0.772679328918457,0.1738824248313903,0.7845200300216675,290.1615600585937,285.8702697753906,290.3155822753906,285.5746459960937,290.31158447265625,297.5484313964844,290.1716613769531,1.0,0.3046683371067047,1.0,1.0,0.0,1.0,-1.7718405723571775,1.7718379497528076,2.542246420489392e-06,1.3651407957077026,0.0,0.0,0.0,55.50404739379883,29.0,173.10321044921875,-0.0,484.7049560546875,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293340,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28631591796875,0.8782031536102295,0.2102933377027511,0.1888358741998672,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8437597751617432,0.1860186010599136,0.1761064976453781,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28741455078125,0.96157306432724,0.2703033983707428,0.1884205788373947,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2846984863281,0.8005081415176392,0.157470017671585,0.1493927836418151,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.285400390625,0.8300158977508545,0.176245167851448,0.7927384376525879,290.2873840332031,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5438842773437,290.2972106933594,1.0,0.2971125841140747,1.0,1.0,0.0,1.0,-1.7949614524841309,1.7949588298797607,2.6070217700180365e-06,1.3832381963729858,0.0,0.0,0.0,44.459774017333984,25.0,174.2161407470703,-0.0,465.7358093261719,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293400,297.4725952148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.28631591796875,0.8782031536102295,0.2102933377027511,0.1888358741998672,297.4322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2856750488281,0.8437597751617432,0.1860186010599136,0.1761064976453781,297.63311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28741455078125,0.96157306432724,0.2703033983707428,0.1884205788373947,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2846984863281,0.8005081415176392,0.157470017671585,0.1493927836418151,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.285400390625,0.8300158977508545,0.176245167851448,0.7927384376525879,290.2873840332031,285.8406982421875,290.4386901855469,285.63092041015625,290.4349670410156,297.5438842773437,290.2972106933594,1.0,0.2971125841140747,1.0,1.0,0.0,1.0,-1.7949614524841309,1.7949588298797607,2.6070217700180365e-06,1.3832381963729858,0.0,0.0,0.0,44.459774017333984,25.0,174.2161407470703,-0.0,465.7358093261719,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293460,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.94684636592865,0.2144644856452942,0.1922954320907592,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090270996094,0.90364670753479,0.1894669085741043,0.1790732890367508,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41033935546875,0.9957048296928406,0.2767229378223419,0.1755310297012329,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4080505371094,0.8537924289703369,0.1598786413669586,0.1513745337724685,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40869140625,0.8861182332038879,0.1787000596523285,0.8023456335067749,290.4105834960937,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5437927246094,290.4197692871094,1.0,0.2913366854190826,1.0,1.0,0.0,1.0,-1.801138997077942,1.8011363744735718,2.6247907953802496e-06,1.3882976770401,0.0,0.0,0.0,37.46103286743164,25.0,170.6170196533203,-0.0,448.15728759765625,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293520,297.47344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4096374511719,0.94684636592865,0.2144644856452942,0.1922954320907592,297.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4090270996094,0.90364670753479,0.1894669085741043,0.1790732890367508,297.63641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41033935546875,0.9957048296928406,0.2767229378223419,0.1755310297012329,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4080505371094,0.8537924289703369,0.1598786413669586,0.1513745337724685,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.40869140625,0.8861182332038879,0.1787000596523285,0.8023456335067749,290.4105834960937,285.8126525878906,290.5556640625,285.6855773925781,290.5521240234375,297.5437927246094,290.4197692871094,1.0,0.2913366854190826,1.0,1.0,0.0,1.0,-1.801138997077942,1.8011363744735718,2.6247907953802496e-06,1.3882976770401,0.0,0.0,0.0,37.46103286743164,25.0,170.6170196533203,-0.0,448.15728759765625,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293580,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52593994140625,0.9899740219116212,0.21868596971035,0.1959377825260162,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5253601074219,0.9515396356582642,0.1929508745670318,0.1822185069322586,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5258483886719,0.9830849766731262,0.2871217727661133,0.1486090421676635,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5244140625,0.8928759694099426,0.1623414903879165,0.1535503715276718,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5250244140625,0.9296251535415648,0.1812589764595031,0.8130162954330444,290.5267333984375,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5635681152344,290.5355224609375,1.0,0.287021666765213,1.0,1.0,0.0,1.0,-1.7923872470855713,1.7923846244812012,2.5998415367212147e-06,1.381284475326538,0.0,0.0,0.0,33.947296142578125,45.0,163.21119689941406,-0.0,432.0379333496094,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293640,297.47467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.52593994140625,0.9899740219116212,0.21868596971035,0.1959377825260162,297.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5253601074219,0.9515396356582642,0.1929508745670318,0.1822185069322586,297.678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5258483886719,0.9830849766731262,0.2871217727661133,0.1486090421676635,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5244140625,0.8928759694099426,0.1623414903879165,0.1535503715276718,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5250244140625,0.9296251535415648,0.1812589764595031,0.8130162954330444,290.5267333984375,285.78619384765625,290.6658630371094,285.7387084960937,290.6625366210937,297.5635681152344,290.5355224609375,1.0,0.287021666765213,1.0,1.0,0.0,1.0,-1.7923872470855713,1.7923846244812012,2.5998415367212147e-06,1.381284475326538,0.0,0.0,0.0,33.947296142578125,45.0,163.21119689941406,-0.0,432.0379333496094,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293700,297.4756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814819335937,0.995832085609436,0.220840111374855,0.1978393942117691,297.4302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5809326171875,0.9591890573501588,0.1947294026613235,0.1838697046041488,297.7020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5812683105469,0.9810788631439208,0.2927851676940918,0.1456199139356613,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5800476074219,0.8993315696716309,0.163627803325653,0.1547312140464782,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.58062744140625,0.9370512962341307,0.1826139390468597,0.8188967108726501,290.5822448730469,285.77362060546875,290.7182312011719,285.76470947265625,290.71502685546875,297.576171875,290.5909423828125,1.0,0.288576990365982,1.0,1.0,0.0,1.0,-1.8015176057815552,1.801514983177185,2.625287152113742e-06,1.3881574869155884,0.0,0.0,0.0,33.82298278808594,45.0,159.1575469970703,-0.0,437.23974609375,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293760,297.4768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6361694335937,0.9927041530609132,0.2230162918567657,0.1997997611761093,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6356201171875,0.9547430872917176,0.1965262740850448,0.1855790615081787,297.71551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6360168457031,0.9843747615814208,0.2976109087467193,0.1506429314613342,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6347351074219,0.894931435585022,0.1649431586265564,0.1559817939996719,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63531494140625,0.9317198395729064,0.1839969605207443,0.8251367211341858,290.63690185546875,285.7615051269531,290.7687072753906,285.7903747558594,290.7656555175781,297.5844116210937,290.6454162597656,1.0,0.2921842932701111,1.0,1.0,0.0,1.0,-1.8209370374679563,1.8209344148635864,2.680551006051246e-06,1.403262495994568,0.0,0.0,0.0,34.8140869140625,65.0,155.40843200683594,-0.0,452.3453674316406,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293820,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.9627906680107116,0.2273993641138076,0.2038467824459076,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.9180406332015992,0.2001430243253708,0.1891222298145294,297.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9964675307273864,0.3038561344146728,0.1781738698482513,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.740234375,0.8636685609817505,0.1676237136125564,0.1586346179246902,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7407531738281,0.8958288431167603,0.1867339760065078,0.838110625743866,290.7422790527344,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.5814208984375,290.7502136230469,1.0,0.3046833276748657,1.0,1.0,0.0,1.0,-1.881856083869934,1.8818532228469849,2.8586189273482887e-06,1.4508423805236816,0.0,0.0,0.0,39.70750427246094,85.0,147.37548828125,-0.0,507.4123229980469,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293880,297.4792175292969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7415771484375,0.9627906680107116,0.2273993641138076,0.2038467824459076,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7410583496094,0.9180406332015992,0.2001430243253708,0.1891222298145294,297.7059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7419738769531,0.9964675307273864,0.3038561344146728,0.1781738698482513,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.740234375,0.8636685609817505,0.1676237136125564,0.1586346179246902,297.36505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7407531738281,0.8958288431167603,0.1867339760065078,0.838110625743866,290.7422790527344,285.7387390136719,290.8636169433594,285.8406982421875,290.8609313964844,297.5814208984375,290.7502136230469,1.0,0.3046833276748657,1.0,1.0,0.0,1.0,-1.881856083869934,1.8818532228469849,2.8586189273482887e-06,1.4508423805236816,0.0,0.0,0.0,39.70750427246094,85.0,147.37548828125,-0.0,507.4123229980469,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,5.358328181895762e-21,2.679164090947881e-21,2.679164090947881e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12293940,297.48095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.83013916015625,0.9103536009788512,0.2312940210103988,0.2075792253017425,297.4314880371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.82965087890625,0.8712040185928345,0.2033541798591613,0.192409336566925,297.6615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8309631347656,0.9990000128746032,0.3056936860084533,0.2133646160364151,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8288879394531,0.8230655193328857,0.1700311303138733,0.1611567437648773,297.3637084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.829345703125,0.8509137034416199,0.1890290826559066,0.8497838377952576,290.8308410644531,285.7201232910156,290.94110107421875,285.8845520019531,290.938720703125,297.55792236328125,290.8380432128906,1.0,0.3203626275062561,1.0,1.0,0.0,1.0,-1.9495949745178225,1.9495919942855835,3.064523070861469e-06,1.5037962198257446,0.9849705100059508,0.9849705100059508,0.0,47.72353744506836,85.0,139.01666259765625,-0.0,581.2000122070312,1.0,282.41192626953125,283.95391845703125,290.29376220703125,291.4437561035156,293.1499938964844,293.1499938964844,283.1499938964844,0.0012873983941972,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0012218466727063,1.0,0.0,0.0,2.511363339507966e-09,2.5819952842454086e-09,1.0000007072408224e-10,1.4794842684295872e-07,1.4478216314728345e-07,3.166270357013445e-09,0.0,0.0,-0.0,3.338143142173067e-05,0.0,6.4447136863265975e-12,6.031405153095193e-09,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294000,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.83770751953125,0.8997252583503723,0.2317536771297454,0.208061471581459,297.4314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8374938964844,0.8615890145301819,0.2037318795919418,0.192839503288269,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.837890625,0.9915583729743958,0.305760383605957,0.2139600664377212,297.34912109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8370666503906,0.814449667930603,0.170313760638237,0.1614962518215179,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373413085937,0.8417995572090149,0.1892861276865005,0.8513069152832031,290.837890625,285.7179870605469,290.95001220703125,285.8897705078125,290.9476623535156,297.55401611328125,290.8066711425781,1.0,0.3223221600055694,1.0,1.0,0.0,1.0,-1.953620672225952,1.953617572784424,3.077650262639509e-06,1.5073776245117188,0.992462694644928,0.992462694644928,0.0,49.48497772216797,103.0,1272.78515625,-0.0,590.021240234375,1.0,282.4306335449219,286.3273620605469,290.2924499511719,291.35308837890625,293.1499938964844,293.1499938964844,283.1499938964844,3219.43896484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0308594051748514,1.0,0.0,0.0,0.4178144633769989,0.4178279936313629,2.438492856526864e-07,2.6599416732788086,2.659929037094116,1.25223969007493e-05,0.0,0.0,-0.0,1649.53076171875,0.0,8.446709632873535,955.2979736328124,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12294060,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.7954868674278259,0.219080850481987,0.202849879860878,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349670410156,0.7652010321617126,0.1964562386274337,0.1905596405267715,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119873046875,0.8704324960708618,0.2915681302547455,0.2083406150341034,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.7231065630912781,0.1638138741254806,0.1594010889530182,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.7462042570114136,0.1812337636947631,0.8366667032241821,285.9139404296875,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.37945556640625,285.80535888671875,1.0,0.3376805484294891,1.0,1.0,0.0,1.0,-1.917923092842102,1.9179201126098635,2.969326033053221e-06,1.4805041551589966,0.9553553462028505,0.9553553462028505,0.0,72.94587707519531,91.0,10982.0888671875,-0.0,640.665283203125,1.0,282.85107421875,285.6474914550781,290.9471740722656,292.0516357421875,293.1499938964844,293.1499938964844,283.1499938964844,2773.26904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5049645304679871,1.0,0.0,0.0,1.0757296085357666,1.0757317543029783,7.747319585860168e-08,4.265637397766113,4.265627384185791,9.788377610675523e-06,0.0,0.0,-0.0,3792.853515625,0.0,38.49082946777344,1895.3980712890625,0.0,522.3873901367188,0.2761807143688202,1.0,0.0,3.0,1.0,0.0
12294120,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9270935058594,0.7954868674278259,0.219080850481987,0.202849879860878,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9349670410156,0.7652010321617126,0.1964562386274337,0.1905596405267715,297.4498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9119873046875,0.8704324960708618,0.2915681302547455,0.2083406150341034,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9495849609375,0.7231065630912781,0.1638138741254806,0.1594010889530182,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9408874511719,0.7462042570114136,0.1812337636947631,0.8366667032241821,285.9139404296875,285.7607421875,291.0317687988281,285.9380798339844,291.0294189453125,297.37945556640625,285.80535888671875,1.0,0.3376805484294891,1.0,1.0,0.0,1.0,-1.917923092842102,1.9179201126098635,2.969326033053221e-06,1.4805041551589966,0.9553553462028505,0.9553553462028505,0.0,72.94587707519531,91.0,10982.0888671875,-0.0,640.665283203125,1.0,282.85107421875,285.6474914550781,290.9471740722656,292.0516357421875,293.1499938964844,293.1499938964844,283.1499938964844,2773.26904296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5049645304679871,1.0,0.0,0.0,1.0757296085357666,1.0757317543029783,7.747319585860168e-08,4.265637397766113,4.265627384185791,9.788377610675523e-06,0.0,0.0,-0.0,3792.853515625,0.0,38.49082946777344,1895.3980712890625,0.0,522.3873901367188,0.2761807143688202,1.0,0.0,3.0,1.0,0.0
12294180,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.736185610294342,0.204728677868843,0.1891731172800064,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.7145242094993591,0.1862202137708664,0.1810581535100937,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.8121204972267151,0.2775564193725586,0.1977847665548324,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.6702896952629089,0.1546190828084945,0.1510107219219207,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.6929976940155029,0.1698007434606552,0.7868384718894958,285.2041320800781,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.21685791015625,285.17822265625,1.0,0.3378471136093139,1.0,1.0,0.0,1.0,-1.8074930906295776,1.8074904680252075,2.643276729941136e-06,1.3936023712158203,0.9415985345840454,0.9415985345840454,0.0,89.1875,79.0,11088.2822265625,-0.0,611.26416015625,1.0,283.0708923339844,284.8261413574219,289.6902770996094,290.8036804199219,293.1499938964844,293.1499938964844,283.1499938964844,5939.6259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642352819442749,1.0,0.0,0.0,1.553491234779358,1.5534955263137815,1.610318776101849e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3495.91162109375,0.0,116.35247039794922,1895.4371337890625,0.0,1188.9302978515625,0.3931984901428222,1.0,0.0,3.0,1.0,0.0
12294240,297.15142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2071228027344,0.736185610294342,0.204728677868843,0.1891731172800064,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2085266113281,0.7145242094993591,0.1862202137708664,0.1810581535100937,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2036437988281,0.8121204972267151,0.2775564193725586,0.1977847665548324,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21160888671875,0.6702896952629089,0.1546190828084945,0.1510107219219207,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2099304199219,0.6929976940155029,0.1698007434606552,0.7868384718894958,285.2041320800781,285.80029296875,291.1132202148437,285.9859619140625,291.1107177734375,297.21685791015625,285.17822265625,1.0,0.3378471136093139,1.0,1.0,0.0,1.0,-1.8074930906295776,1.8074904680252075,2.643276729941136e-06,1.3936023712158203,0.9415985345840454,0.9415985345840454,0.0,89.1875,79.0,11088.2822265625,-0.0,611.26416015625,1.0,283.0708923339844,284.8261413574219,289.6902770996094,290.8036804199219,293.1499938964844,293.1499938964844,283.1499938964844,5939.6259765625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.642352819442749,1.0,0.0,0.0,1.553491234779358,1.5534955263137815,1.610318776101849e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,3495.91162109375,0.0,116.35247039794922,1895.4371337890625,0.0,1188.9302978515625,0.3931984901428222,1.0,0.0,3.0,1.0,0.0
12294300,297.1067199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.7249431610107422,0.2003403753042221,0.1846141070127487,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05877685546875,0.703191876411438,0.1825793832540512,0.1773011535406112,297.2246398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.8005203008651733,0.2733696699142456,0.1943975090980529,297.1201477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.6591187715530396,0.1512388288974762,0.1475728452205658,297.0870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.6801804304122925,0.1654421240091323,0.7659090757369995,285.055419921875,285.7889404296875,291.1538391113281,286.009765625,291.1512756347656,297.1717834472656,285.0352478027344,1.0,0.3351106345653534,1.0,1.0,0.0,1.0,-1.7641687393188477,1.764166235923767,2.521212081774138e-06,1.3593237400054932,0.935314118862152,0.935314118862152,0.0,91.70967864990234,79.0,11102.7138671875,-0.0,588.5917358398438,1.0,283.1156616210937,284.6500244140625,289.25836181640625,290.2991638183594,293.1499938964844,293.1499938964844,283.1499938964844,7805.3310546875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6429747939109802,1.0,0.0,0.0,1.7692501544952393,1.7692556381225586,2.088679877942923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3471.671630859375,0.0,172.24398803710938,1895.4371337890625,0.0,1193.091796875,0.4432635903358459,1.0,0.0,3.0,1.0,0.0
12294360,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94903564453125,0.719586968421936,0.197155475616455,0.1812544912099838,297.1306457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.6975706815719604,0.1797112971544265,0.1742588132619857,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.7955249547958374,0.2703187465667724,0.1919070333242416,297.0943908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.6535872220993042,0.1485169976949691,0.1447198390960693,297.0545349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.6733027100563049,0.1618479192256927,0.7482286095619202,284.94732666015625,285.8367004394531,291.1943359375,286.033447265625,291.1917419433594,297.140869140625,284.9321594238281,1.0,0.3312447369098663,1.0,1.0,0.0,1.0,-1.7288271188735962,1.7288246154785156,2.42417081608437e-06,1.3313261270523071,0.928004503250122,0.928004503250122,0.0,91.68460083007812,67.0,11088.16015625,-0.0,564.5348510742188,1.0,283.136474609375,284.5227355957031,288.9837646484375,289.946533203125,293.1499938964844,293.1499938964844,283.1499938964844,9559.755859375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219262480735779,1.0,0.0,0.0,1.9455881118774407,1.945594787597656,2.525778199924389e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3401.173828125,0.0,229.5320587158203,1895.4371337890625,0.0,1057.581787109375,0.4891875684261322,1.0,0.0,3.0,1.0,0.0
12294420,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.819580078125,0.7190778255462646,0.1936842650175094,0.1775136291980743,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8200988769531,0.6968083381652832,0.1762961596250534,0.1705183833837509,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180847167969,0.7965767979621887,0.2669283151626587,0.1890932768583297,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82135009765625,0.6521326303482056,0.1451873481273651,0.141108363866806,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.6703739762306213,0.1573156267404556,0.7253788709640503,284.8183898925781,285.8173217773437,291.25897216796875,286.07110595703125,291.2562866210937,297.1085510253906,284.807861328125,1.0,0.3235337436199188,1.0,1.0,0.0,1.0,-1.6846840381622314,1.6846816539764404,2.306178430444561e-06,1.2963160276412964,0.9164258241653442,0.9164258241653442,0.0,88.11602020263672,67.0,11085.9111328125,-0.0,525.3863525390625,1.0,283.1474304199219,284.3673095703125,288.7904968261719,289.6566162109375,293.1499938964844,293.1499938964844,283.1499938964844,12524.7998046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.569056510925293,1.0,0.0,0.0,2.198976993560791,2.1989855766296387,3.226522835575452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.502197265625,0.0,332.8104553222656,1895.4371337890625,0.0,770.7257690429688,0.5484656095504761,1.0,0.0,3.0,1.0,0.0
12294480,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.7200939655303955,0.1930314153432846,0.1767931282520294,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962646484375,0.6978020668029785,0.1756137907505035,0.1697495579719543,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7944641113281,0.7981112003326416,0.2662780880928039,0.188541293144226,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7973937988281,0.6528184413909912,0.1445078402757644,0.1403499245643615,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.796875,0.6707962155342102,0.1563683748245239,0.7205081582069397,284.7947692871094,285.8699645996094,291.27508544921875,286.0804748535156,291.2723999023437,297.1021423339844,284.7853698730469,1.0,0.3214024901390075,1.0,1.0,0.0,1.0,-1.675472378730774,1.6754701137542725,2.2820072445028927e-06,1.2890044450759888,0.9127191305160522,0.9127191305160522,0.0,86.75521087646484,55.0,11080.7705078125,-0.0,515.6705322265625,1.0,283.1483764648437,284.3390808105469,288.7765808105469,289.6242370605469,293.1499938964844,293.1499938964844,283.1499938964844,13181.3486328125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5550055503845215,1.0,0.0,0.0,2.248715877532959,2.248724937438965,3.374135815192858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3346.30029296875,0.0,356.2939147949219,1895.4371337890625,0.0,707.7816162109375,0.5636111497879028,1.0,0.0,3.0,1.0,0.0
12294540,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7281799316406,0.7260056734085083,0.1912611126899719,0.1747957319021225,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7285461425781,0.703866183757782,0.1736927777528762,0.1675337105989456,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8061618804931641,0.2644885778427124,0.1869889497756958,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7294006347656,0.6576037406921387,0.1425637453794479,0.1381295174360275,296.9966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7290344238281,0.6749122738838196,0.1536022871732711,0.7060889601707458,284.7274475097656,285.8526916503906,291.3290405273437,286.1117553710937,291.3263244628906,297.0859375,284.7205810546875,1.0,0.3138469457626343,1.0,1.0,0.0,1.0,-1.6485666036605835,1.648564338684082,2.212301296822261e-06,1.2676377296447754,0.9021891951560974,0.9021891951560974,0.0,81.28874969482422,55.0,11079.3779296875,-0.0,483.6289367675781,1.0,283.149658203125,284.25634765625,288.79815673828125,289.6005554199219,293.1499938964844,293.1499938964844,283.1499938964844,15551.498046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5115784406661987,1.0,0.0,0.0,2.4119722843170166,2.411982536315918,3.881842758346466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3350.98681640625,0.0,441.5769958496094,1895.4371337890625,0.0,543.7457275390625,0.6010754108428955,1.0,0.0,3.0,1.0,0.0
12294600,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7044677734375,0.7301249504089355,0.1905769109725952,0.173996701836586,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70477294921875,0.7081931829452515,0.1729207783937454,0.1666149199008941,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7037048339844,0.8114161491394043,0.2637853920459747,0.1863583475351333,297.04608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.6612392067909241,0.141767680644989,0.1371931731700897,296.9912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051696777344,0.6783021092414856,0.1524385809898376,0.6999231576919556,284.7038879394531,285.900146484375,291.3554077148437,286.12701416015625,291.3526916503906,297.0804138183594,284.6983337402344,1.0,0.3099696636199951,1.0,1.0,0.0,1.0,-1.6372178792953491,1.6372157335281372,2.1832991023984505e-06,1.2586203813552856,0.8962738513946533,0.8962738513946533,0.0,78.23990631103516,43.0,11072.5263671875,-0.0,468.3166809082031,1.0,283.1498413085937,284.2278137207031,288.8355712890625,289.6230773925781,293.1499938964844,293.1499938964844,283.1499938964844,16521.28125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4938369393348694,1.0,0.0,0.0,2.470914125442505,2.470925092697144,4.0738839857112907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3359.977783203125,0.0,475.7625427246094,1895.4371337890625,0.0,488.37548828125,0.612573504447937,1.0,0.0,3.0,1.0,0.0
12294660,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.7475813031196594,0.1890289783477783,0.172072634100914,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.7251841425895691,0.1710825115442276,0.1643214672803878,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.8317151069641113,0.2621602416038513,0.1848155707120895,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.6774833798408508,0.1398258060216903,0.1348108202219009,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.693867027759552,0.149478793144226,0.6838942170143127,284.6656494140625,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0706481933594,284.6633605957031,1.0,0.2976931929588318,1.0,1.0,0.0,1.0,-1.608192801475525,1.6081907749176023,2.1101975562487496e-06,1.235541582107544,0.8793433308601379,0.8793433308601379,0.0,68.0781478881836,31.0,11035.6640625,-0.0,423.5474243164063,1.0,283.1499938964844,284.1824645996094,288.99822998046875,289.763671875,293.1499938964844,293.1499938964844,283.1499938964844,18523.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580994546413421,1.0,0.0,0.0,2.5615389347076416,2.5615508556365967,4.378196649668098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.831787109375,0.0,534.0859985351562,1895.4371337890625,0.0,393.6750183105469,0.6349115967750549,1.0,0.0,3.0,1.0,0.0
12294720,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6658935546875,0.7475813031196594,0.1890289783477783,0.172072634100914,297.0650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.666015625,0.7251841425895691,0.1710825115442276,0.1643214672803878,297.1083679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.66558837890625,0.8317151069641113,0.2621602416038513,0.1848155707120895,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.6774833798408508,0.1398258060216903,0.1348108202219009,296.9819641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.693867027759552,0.149478793144226,0.6838942170143127,284.6656494140625,285.9272766113281,291.4353332519531,286.1730651855469,291.4325561523437,297.0706481933594,284.6633605957031,1.0,0.2976931929588318,1.0,1.0,0.0,1.0,-1.608192801475525,1.6081907749176023,2.1101975562487496e-06,1.235541582107544,0.8793433308601379,0.8793433308601379,0.0,68.0781478881836,31.0,11035.6640625,-0.0,423.5474243164063,1.0,283.1499938964844,284.1824645996094,288.99822998046875,289.763671875,293.1499938964844,293.1499938964844,283.1499938964844,18523.228515625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4580994546413421,1.0,0.0,0.0,2.5615389347076416,2.5615508556365967,4.378196649668098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3399.831787109375,0.0,534.0859985351562,1895.4371337890625,0.0,393.6750183105469,0.6349115967750549,1.0,0.0,3.0,1.0,0.0
12294780,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.7744972705841064,0.1880393773317337,0.1706842184066772,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.7492770552635193,0.169788122177124,0.1625739634037017,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.8613095283508301,0.2610668540000915,0.1836700737476349,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.7024185061454773,0.1384057700634002,0.1329472512006759,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.7173649072647095,0.1471399813890457,0.6708414554595947,284.65673828125,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06787109375,284.6564025878906,1.0,0.2848899066448211,1.0,1.0,0.0,1.0,-1.58514142036438,1.5851393938064575,2.0532413600449217e-06,1.2171962261199951,0.862193763256073,0.862193763256073,0.0,57.21212387084961,25.0,10999.1455078125,-0.0,381.4972839355469,1.0,283.1499938964844,284.1722412109375,289.1640014648437,289.93194580078125,293.1499938964844,293.1499938964844,283.1499938964844,19585.353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476718604564667,1.0,0.0,0.0,2.572859287261963,2.572871446609497,4.416979493271356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.76220703125,0.0,545.9346313476562,1895.4371337890625,0.0,369.67327880859375,0.6382847428321838,1.0,0.0,3.0,1.0,0.0
12294840,297.03875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.7744972705841064,0.1880393773317337,0.1706842184066772,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567687988281,0.7492770552635193,0.169788122177124,0.1625739634037017,297.10284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65673828125,0.8613095283508301,0.2610668540000915,0.1836700737476349,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.7024185061454773,0.1384057700634002,0.1329472512006759,296.9799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.65679931640625,0.7173649072647095,0.1471399813890457,0.6708414554595947,284.65673828125,285.9513854980469,291.5148010253906,286.2185974121094,291.5119934082031,297.06787109375,284.6564025878906,1.0,0.2848899066448211,1.0,1.0,0.0,1.0,-1.58514142036438,1.5851393938064575,2.0532413600449217e-06,1.2171962261199951,0.862193763256073,0.862193763256073,0.0,57.21212387084961,25.0,10999.1455078125,-0.0,381.4972839355469,1.0,283.1499938964844,284.1722412109375,289.1640014648437,289.93194580078125,293.1499938964844,293.1499938964844,283.1499938964844,19585.353515625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4476718604564667,1.0,0.0,0.0,2.572859287261963,2.572871446609497,4.416979493271356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3440.76220703125,0.0,545.9346313476562,1895.4371337890625,0.0,369.67327880859375,0.6382847428321838,1.0,0.0,3.0,1.0,0.0
