time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12294900,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.7901654243469238,0.1876894682645797,0.1701555848121643,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6604919433594,0.7634304761886597,0.1692809164524078,0.1618703752756118,297.1016540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.66070556640625,0.8786183595657349,0.2606525421142578,0.1832177489995956,297.04107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603698730469,0.7160301208496094,0.1378330290317535,0.1321819573640823,296.9806213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.660400390625,0.7294211983680725,0.1461305767297744,0.6652235388755798,284.66064453125,285.93634033203125,291.5543212890625,286.2411804199219,291.5515441894531,297.068115234375,284.6615600585937,1.0,0.2791843116283417,1.0,1.0,0.0,1.0,-1.5754538774490356,1.5754518508911133,2.029589040830615e-06,1.2094762325286863,0.8538739085197449,0.8538739085197449,0.0,52.36990737915039,25.0,10976.7685546875,-0.0,363.4275817871094,1.0,283.1499938964844,284.1784362792969,289.2300720214844,290.0035400390625,293.1499938964844,293.1499938964844,283.1499938964844,19732.703125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4488566219806671,1.0,0.0,0.0,2.54883360862732,2.548845767974853,4.334872301114956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.767333984375,0.0,533.4551391601562,1895.4371337890625,0.0,372.3274841308594,0.6356327533721924,1.0,0.0,3.0,1.0,0.0
12294960,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6663513183594,0.8070921897888184,0.1874134838581085,0.1697151362895965,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6662902832031,0.7791754603385925,0.1688429862260818,0.1612554639577865,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66650390625,0.8975651264190674,0.2603025734424591,0.1828275918960571,297.04296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6661376953125,0.7294602394104004,0.1373290568590164,0.1315044164657592,296.9820861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.66619873046875,0.742353618144989,0.1452000737190246,0.6600750684738159,284.6664428710937,285.9725036621094,291.59375,286.2636108398437,291.5909423828125,297.0691223144531,284.6675109863281,1.0,0.27377650141716,1.0,1.0,0.0,1.0,-1.5667229890823364,1.566720962524414,2.0084219158889027e-06,1.2025187015533447,0.8450338244438171,0.8450338244438171,0.0,47.921165466308594,25.0,10967.0849609375,-0.0,347.0967712402344,1.0,283.1499938964844,284.1846618652344,289.28204345703125,290.0624084472656,293.1499938964844,293.1499938964844,283.1499938964844,19943.4453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4522846043109894,1.0,0.0,0.0,2.530627489089966,2.530639410018921,4.2731662119877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3457.385986328125,0.0,524.6556396484375,1895.4371337890625,0.0,380.1104736328125,0.6288748383522034,1.0,0.0,3.0,1.0,0.0
12295020,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.8343082070350647,0.1870343685150146,0.1690977215766906,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.8069639205932617,0.1681229770183563,0.160288855433464,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.9333943128585817,0.2597435414791107,0.1822305023670196,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.7526976466178894,0.1364775896072387,0.130412757396698,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.7654525637626648,0.14351586997509,0.6511348485946655,284.6895751953125,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0726318359375,284.69171142578125,1.0,0.2657981216907501,1.0,1.0,0.0,1.0,-1.5520585775375366,1.5520565509796145,1.973173311853316e-06,1.1908189058303833,0.8280425071716309,0.8280425071716309,0.0,41.57934188842773,25.0,10940.615234375,-0.0,323.04345703125,1.0,283.1499938964844,284.2134704589844,289.34637451171875,290.1373291015625,293.1499938964844,293.1499938964844,283.1499938964844,19803.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606736898422241,1.0,0.0,0.0,2.4532477855682373,2.453259229660034,4.015837760107388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.700439453125,0.0,483.3183898925781,1895.4371337890625,0.0,399.8306579589844,0.6140812635421753,1.0,0.0,3.0,1.0,0.0
12295080,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6893920898437,0.8343082070350647,0.1870343685150146,0.1690977215766906,297.0681457519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.68927001953125,0.8069639205932617,0.1681229770183563,0.160288855433464,297.101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6896667480469,0.9333943128585817,0.2597435414791107,0.1822305023670196,297.0479431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6889953613281,0.7526976466178894,0.1364775896072387,0.130412757396698,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6890563964844,0.7654525637626648,0.14351586997509,0.6511348485946655,284.6895751953125,285.9906616210937,291.6722106933594,286.3080444335937,291.6694030761719,297.0726318359375,284.69171142578125,1.0,0.2657981216907501,1.0,1.0,0.0,1.0,-1.5520585775375366,1.5520565509796145,1.973173311853316e-06,1.1908189058303833,0.8280425071716309,0.8280425071716309,0.0,41.57934188842773,25.0,10940.615234375,-0.0,323.04345703125,1.0,283.1499938964844,284.2134704589844,289.34637451171875,290.1373291015625,293.1499938964844,293.1499938964844,283.1499938964844,19803.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4606736898422241,1.0,0.0,0.0,2.4532477855682373,2.453259229660034,4.015837760107388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3452.700439453125,0.0,483.3183898925781,1895.4371337890625,0.0,399.8306579589844,0.6140812635421753,1.0,0.0,3.0,1.0,0.0
12295140,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.8578860759735107,0.1868223994970321,0.1687200665473938,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.8290562033653259,0.1675450801849365,0.1595515310764312,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.9638097882270812,0.2593029141426086,0.1817871481180191,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.7736335396766663,0.1357719153165817,0.1295530349016189,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.7858092784881592,0.141992837190628,0.6433786153793335,284.71533203125,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.0772705078125,284.7177429199219,1.0,0.2598907649517059,1.0,1.0,0.0,1.0,-1.53984272480011,1.539840817451477,1.9441113181528635e-06,1.181069016456604,0.8112215995788574,0.8112215995788574,0.0,37.24210739135742,25.0,10933.1533203125,-0.0,305.81427001953125,1.0,283.1499938964844,284.2434997558594,289.380126953125,290.17681884765625,293.1499938964844,293.1499938964844,283.1499938964844,19825.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666195213794708,1.0,0.0,0.0,2.3835763931274414,2.383587598800659,3.790980542817124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.36572265625,0.0,448.8277893066406,1895.4371337890625,0.0,414.4164123535156,0.5987928509712219,1.0,0.0,3.0,1.0,0.0
12295200,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7151184082031,0.8578860759735107,0.1868223994970321,0.1687200665473938,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7149963378906,0.8290562033653259,0.1675450801849365,0.1595515310764312,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.9638097882270812,0.2593029141426086,0.1817871481180191,297.0537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7146911621094,0.7736335396766663,0.1357719153165817,0.1295530349016189,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7147521972656,0.7858092784881592,0.141992837190628,0.6433786153793335,284.71533203125,286.0059509277344,291.7501220703125,286.35186767578125,291.7472839355469,297.0772705078125,284.7177429199219,1.0,0.2598907649517059,1.0,1.0,0.0,1.0,-1.53984272480011,1.539840817451477,1.9441113181528635e-06,1.181069016456604,0.8112215995788574,0.8112215995788574,0.0,37.24210739135742,25.0,10933.1533203125,-0.0,305.81427001953125,1.0,283.1499938964844,284.2434997558594,289.380126953125,290.17681884765625,293.1499938964844,293.1499938964844,283.1499938964844,19825.912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4666195213794708,1.0,0.0,0.0,2.3835763931274414,2.383587598800659,3.790980542817124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3453.36572265625,0.0,448.8277893066406,1895.4371337890625,0.0,414.4164123535156,0.5987928509712219,1.0,0.0,3.0,1.0,0.0
12295260,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.8786011338233948,0.1867386996746063,0.1685109883546829,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.8472099900245667,0.1670643091201782,0.1589642763137817,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.9852680563926696,0.2589349150657654,0.1814369708299636,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.791567325592041,0.1351688057184219,0.1288484334945678,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.8026123046875,0.1405787765979766,0.6363950371742249,284.7437744140625,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0824279785156,284.7464294433594,1.0,0.2554396688938141,1.0,1.0,0.0,1.0,-1.5292354822158811,1.5292335748672483,1.9190947568858974e-06,1.1725974082946775,0.7946410179138184,0.7946410179138184,0.0,34.211524963378906,25.0,10931.0810546875,-0.0,292.9786376953125,1.0,283.1499938964844,284.27667236328125,289.4053649902344,290.2029113769531,293.1499938964844,293.1499938964844,283.1499938964844,19856.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686627686023712,1.0,0.0,0.0,2.3123512268066406,2.312361717224121,3.5678036169883853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.720458984375,0.0,415.45794677734375,1895.4371337890625,0.0,419.5505981445313,0.5832522511482239,1.0,0.0,3.0,1.0,0.0
12295320,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7435302734375,0.8786011338233948,0.1867386996746063,0.1685109883546829,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7433776855469,0.8472099900245667,0.1670643091201782,0.1589642763137817,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.743896484375,0.9852680563926696,0.2589349150657654,0.1814369708299636,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7430419921875,0.791567325592041,0.1351688057184219,0.1288484334945678,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7431335449219,0.8026123046875,0.1405787765979766,0.6363950371742249,284.7437744140625,286.01837158203125,291.82745361328125,286.3951110839844,291.8246459960937,297.0824279785156,284.7464294433594,1.0,0.2554396688938141,1.0,1.0,0.0,1.0,-1.5292354822158811,1.5292335748672483,1.9190947568858974e-06,1.1725974082946775,0.7946410179138184,0.7946410179138184,0.0,34.211524963378906,25.0,10931.0810546875,-0.0,292.9786376953125,1.0,283.1499938964844,284.27667236328125,289.4053649902344,290.2029113769531,293.1499938964844,293.1499938964844,283.1499938964844,19856.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4686627686023712,1.0,0.0,0.0,2.3123512268066406,2.312361717224121,3.5678036169883853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3454.720458984375,0.0,415.45794677734375,1895.4371337890625,0.0,419.5505981445313,0.5832522511482239,1.0,0.0,3.0,1.0,0.0
12295380,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.8952287435531616,0.1867703348398208,0.1684430688619613,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.861730694770813,0.1666609942913055,0.158491313457489,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9982131123542786,0.258646547794342,0.180525317788124,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.8054358959197998,0.1346483528614044,0.1282632052898407,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8147335052490234,0.1392494440078735,0.6299905180931091,284.77471923828125,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.087890625,284.7775573730469,1.0,0.2520026266574859,1.0,1.0,0.0,1.0,-1.5191668272018433,1.5191649198532104,1.8955745417770231e-06,1.164587140083313,0.7783705592155457,0.7783705592155457,0.0,32.12959289550781,25.0,10928.849609375,-0.0,282.9931335449219,1.0,283.1499938964844,284.3128356933594,289.43463134765625,290.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,19882.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679247736930847,1.0,0.0,0.0,2.239690065383911,2.2397003173828125,3.347104211570695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.945068359375,0.0,383.2710266113281,1895.4371337890625,0.0,417.6888427734375,0.5674774646759033,1.0,0.0,3.0,1.0,0.0
12295440,297.0848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77447509765625,0.8952287435531616,0.1867703348398208,0.1684430688619613,297.0826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7743225097656,0.861730694770813,0.1666609942913055,0.158491313457489,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7748718261719,0.9982131123542786,0.258646547794342,0.180525317788124,297.0659484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7739562988281,0.8054358959197998,0.1346483528614044,0.1282632052898407,297.00360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7740173339844,0.8147335052490234,0.1392494440078735,0.6299905180931091,284.77471923828125,286.0279846191406,291.9041748046875,286.4377136230469,291.9013671875,297.087890625,284.7775573730469,1.0,0.2520026266574859,1.0,1.0,0.0,1.0,-1.5191668272018433,1.5191649198532104,1.8955745417770231e-06,1.164587140083313,0.7783705592155457,0.7783705592155457,0.0,32.12959289550781,25.0,10928.849609375,-0.0,282.9931335449219,1.0,283.1499938964844,284.3128356933594,289.43463134765625,290.2306213378906,293.1499938964844,293.1499938964844,283.1499938964844,19882.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4679247736930847,1.0,0.0,0.0,2.239690065383911,2.2397003173828125,3.347104211570695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3456.945068359375,0.0,383.2710266113281,1895.4371337890625,0.0,417.6888427734375,0.5674774646759033,1.0,0.0,3.0,1.0,0.0
12295500,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78887939453125,0.8987493515014648,0.1868197470903396,0.1684645712375641,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7887268066406,0.8646164536476135,0.1664787381887436,0.158299371600151,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7891845703125,0.9961464405059814,0.258929580450058,0.1769788414239883,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.78839111328125,0.8079923391342163,0.1344094276428222,0.128016859292984,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7884521484375,0.8164361715316772,0.1386079788208007,0.6270114779472351,284.7890625,286.0096740722656,291.9423217773437,286.458740234375,291.93951416015625,297.0918884277344,284.7916564941406,1.0,0.2504489123821258,1.0,1.0,0.0,1.0,-1.5108860731124878,1.5108842849731443,1.8762215177048347e-06,1.1578587293624878,0.7705613970756531,0.7705613970756531,0.0,31.60912322998047,25.0,10905.65234375,-0.0,277.9389953613281,1.0,283.1499938964844,284.3300476074219,289.4517517089844,290.24609375,293.1499938964844,293.1499938964844,283.1499938964844,19912.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4670174121856689,1.0,0.0,0.0,2.202448844909668,2.2024588584899902,3.2367196922677977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3451.80029296875,0.0,367.5627746582031,1895.4371337890625,0.0,415.4112548828125,0.5594509840011597,1.0,0.0,3.0,1.0,0.0
12295560,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.80352783203125,0.9025497436523438,0.1868941932916641,0.1685062646865844,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8033447265625,0.8677651882171631,0.1663126200437545,0.1581203788518905,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8038635253906,0.9953094720840454,0.259559690952301,0.1742693781852722,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030090332031,0.8107280135154724,0.1341881155967712,0.127784863114357,297.0094909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8030700683594,0.8183499574661255,0.1379894763231277,0.6241176128387451,284.8037414550781,286.03485107421875,291.98028564453125,286.4796447753906,291.9774780273437,297.0971374511719,284.8064270019531,1.0,0.2490246891975402,1.0,1.0,0.0,1.0,-1.50359845161438,1.5035966634750366,1.859533767856192e-06,1.1521623134613037,0.7623952031135559,0.7623952031135559,0.0,31.09905433654785,25.0,10888.5859375,-0.0,273.4295654296875,1.0,283.1499938964844,284.34796142578125,289.46978759765625,290.2622985839844,293.1499938964844,293.1499938964844,283.1499938964844,19900.77734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4658786058425903,1.0,0.0,0.0,2.1658880710601807,2.165897846221924,3.130151924324309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3448.103759765625,0.0,352.4206237792969,1895.4371337890625,0.0,412.5702819824219,0.5515368580818176,1.0,0.0,3.0,1.0,0.0
12295620,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.9097710251808168,0.187122642993927,0.1686622202396392,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8734553456306458,0.1660297214984893,0.1578114479780197,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9936382174491882,0.2613724172115326,0.169443592429161,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8154987692832947,0.1337980031967163,0.1273733675479889,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8215934634208679,0.1368216872215271,0.6186532378196716,284.8352966308594,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.109375,284.8383178710937,1.0,0.24649079144001,1.0,1.0,0.0,1.0,-1.4905656576156616,1.4905637502670288,1.82968437911768e-06,1.1417402029037476,0.7468044757843018,0.7468044757843018,0.0,30.208789825439453,25.0,10857.4833984375,-0.0,265.4822082519531,1.0,283.1499938964844,284.3866577148437,289.5087280273437,290.2978515625,293.1499938964844,293.1499938964844,283.1499938964844,19904.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633719325065613,1.0,0.0,0.0,2.0914440155029297,2.091453313827514,2.9186759320509736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.639892578125,0.0,323.09503173828125,1895.4371337890625,0.0,406.38519287109375,0.5355393290519714,1.0,0.0,3.0,1.0,0.0
12295680,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350524902344,0.9097710251808168,0.187122642993927,0.1686622202396392,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348693847656,0.8734553456306458,0.1660297214984893,0.1578114479780197,297.1440734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8353881835937,0.9936382174491882,0.2613724172115326,0.169443592429161,297.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8345031738281,0.8154987692832947,0.1337980031967163,0.1273733675479889,297.0155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.83453369140625,0.8215934634208679,0.1368216872215271,0.6186532378196716,284.8352966308594,286.0390319824219,292.05572509765625,286.5209045410156,292.05291748046875,297.109375,284.8383178710937,1.0,0.24649079144001,1.0,1.0,0.0,1.0,-1.4905656576156616,1.4905637502670288,1.82968437911768e-06,1.1417402029037476,0.7468044757843018,0.7468044757843018,0.0,30.208789825439453,25.0,10857.4833984375,-0.0,265.4822082519531,1.0,283.1499938964844,284.3866577148437,289.5087280273437,290.2978515625,293.1499938964844,293.1499938964844,283.1499938964844,19904.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4633719325065613,1.0,0.0,0.0,2.0914440155029297,2.091453313827514,2.9186759320509736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.639892578125,0.0,323.09503173828125,1895.4371337890625,0.0,406.38519287109375,0.5355393290519714,1.0,0.0,3.0,1.0,0.0
12295740,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.91654372215271,0.18746417760849,0.1689227819442749,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8783919811248779,0.1658182740211486,0.1575735062360763,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9919937252998352,0.2635446488857269,0.1653277724981308,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8195043206214905,0.133482277393341,0.1270360052585601,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8241562247276306,0.1357450187206268,0.6136243343353271,284.8698425292969,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1223449707031,284.8731689453125,1.0,0.2443149983882904,1.0,1.0,0.0,1.0,-1.4792085886001587,1.4792068004608154,1.8039177120954264e-06,1.13264799118042,0.7316823601722717,0.7316823601722717,0.0,29.471343994140625,28.0,10832.1845703125,-0.0,258.7561950683594,1.0,283.1499938964844,284.4288635253906,289.55035400390625,290.3369140625,293.1499938964844,293.1499938964844,283.1499938964844,19887.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611103236675262,1.0,0.0,0.0,2.0171215534210205,2.0171306133270264,2.714923255098256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.3642578125,0.0,295.53778076171875,1895.4371337890625,0.0,400.8841247558594,0.5196486711502075,1.0,0.0,3.0,1.0,0.0
12295800,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86962890625,0.91654372215271,0.18746417760849,0.1689227819442749,297.09771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694152832031,0.8783919811248779,0.1658182740211486,0.1575735062360763,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.9919937252998352,0.2635446488857269,0.1653277724981308,297.083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689880371094,0.8195043206214905,0.133482277393341,0.1270360052585601,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690185546875,0.8241562247276306,0.1357450187206268,0.6136243343353271,284.8698425292969,286.04052734375,292.1304931640625,286.5614624023437,292.127685546875,297.1223449707031,284.8731689453125,1.0,0.2443149983882904,1.0,1.0,0.0,1.0,-1.4792085886001587,1.4792068004608154,1.8039177120954264e-06,1.13264799118042,0.7316823601722717,0.7316823601722717,0.0,29.471343994140625,28.0,10832.1845703125,-0.0,258.7561950683594,1.0,283.1499938964844,284.4288635253906,289.55035400390625,290.3369140625,293.1499938964844,293.1499938964844,283.1499938964844,19887.962890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611103236675262,1.0,0.0,0.0,2.0171215534210205,2.0171306133270264,2.714923255098256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3437.3642578125,0.0,295.53778076171875,1895.4371337890625,0.0,400.8841247558594,0.5196486711502075,1.0,0.0,3.0,1.0,0.0
12295860,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.917345941066742,0.1879259496927261,0.1693087667226791,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8781180381774902,0.1656858026981353,0.1574287861585617,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9919936060905457,0.2654299437999725,0.1653275936841964,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8190134763717651,0.1332472711801529,0.1267939358949661,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8222529888153076,0.1347540318965912,0.6090872287750244,284.9095153808594,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.133544921875,284.9136047363281,1.0,0.24367456138134,1.0,1.0,0.0,1.0,-1.473756194114685,1.4737544059753418,1.7915657508638103e-06,1.1282192468643188,0.717139482498169,0.717139482498169,0.0,29.37015151977539,31.0,10836.5,-0.0,256.1954040527344,1.0,283.1499938964844,284.47674560546875,289.5931701660156,290.3788146972656,293.1499938964844,293.1499938964844,283.1499938964844,19848.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594535231590271,1.0,0.0,0.0,1.943798303604126,1.943806767463684,2.521132955735084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.33447265625,0.0,269.96612548828125,1895.4371337890625,0.0,396.9011535644531,0.5040510296821594,1.0,0.0,3.0,1.0,0.0
12295920,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.917345941066742,0.1879259496927261,0.1693087667226791,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8781180381774902,0.1656858026981353,0.1574287861585617,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.9919936060905457,0.2654299437999725,0.1653275936841964,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.8190134763717651,0.1332472711801529,0.1267939358949661,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8222529888153076,0.1347540318965912,0.6090872287750244,284.9095153808594,286.0394592285156,292.2045288085937,286.6012878417969,292.2017517089844,297.133544921875,284.9136047363281,1.0,0.24367456138134,1.0,1.0,0.0,1.0,-1.473756194114685,1.4737544059753418,1.7915657508638103e-06,1.1282192468643188,0.717139482498169,0.717139482498169,0.0,29.37015151977539,31.0,10836.5,-0.0,256.1954040527344,1.0,283.1499938964844,284.47674560546875,289.5931701660156,290.3788146972656,293.1499938964844,293.1499938964844,283.1499938964844,19848.66015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4594535231590271,1.0,0.0,0.0,1.943798303604126,1.943806767463684,2.521132955735084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3441.33447265625,0.0,269.96612548828125,1895.4371337890625,0.0,396.9011535644531,0.5040510296821594,1.0,0.0,3.0,1.0,0.0
12295980,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9127406477928162,0.1885104924440384,0.1698225885629654,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8732020258903503,0.1656332612037658,0.1573785543441772,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9934768080711364,0.2661638259887695,0.1690163314342498,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8145007491111755,0.1330919712781906,0.1266466528177261,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.816303551197052,0.1338219195604324,0.6049383878707886,284.95587158203125,286.0358581542969,292.27783203125,286.6403503417969,292.27508544921875,297.1394958496094,284.96051025390625,1.0,0.2442618012428283,1.0,1.0,0.0,1.0,-1.473581075668335,1.4735792875289917,1.791107820281468e-06,1.1280168294906616,0.7033167481422424,0.7033167481422424,0.0,29.83803939819336,25.0,10870.6162109375,-0.0,257.29541015625,1.0,283.1499938964844,284.5308837890625,289.6371765136719,290.4244079589844,293.1499938964844,293.1499938964844,283.1499938964844,19783.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587890207767486,1.0,0.0,0.0,1.872540712356568,1.8725489377975464,2.339677251939065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.575927734375,0.0,246.58416748046875,1895.4371337890625,0.0,395.314697265625,0.4889646470546722,1.0,0.0,3.0,1.0,0.0
12296040,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95556640625,0.9127406477928162,0.1885104924440384,0.1698225885629654,297.1083068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552917480469,0.8732020258903503,0.1656332612037658,0.1573785543441772,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560546875,0.9934768080711364,0.2661638259887695,0.1690163314342498,297.095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9546813964844,0.8145007491111755,0.1330919712781906,0.1266466528177261,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547119140625,0.816303551197052,0.1338219195604324,0.6049383878707886,284.95587158203125,286.0358581542969,292.27783203125,286.6403503417969,292.27508544921875,297.1394958496094,284.96051025390625,1.0,0.2442618012428283,1.0,1.0,0.0,1.0,-1.473581075668335,1.4735792875289917,1.791107820281468e-06,1.1280168294906616,0.7033167481422424,0.7033167481422424,0.0,29.83803939819336,25.0,10870.6162109375,-0.0,257.29541015625,1.0,283.1499938964844,284.5308837890625,289.6371765136719,290.4244079589844,293.1499938964844,293.1499938964844,283.1499938964844,19783.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4587890207767486,1.0,0.0,0.0,1.872540712356568,1.8725489377975464,2.339677251939065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3455.575927734375,0.0,246.58416748046875,1895.4371337890625,0.0,395.314697265625,0.4889646470546722,1.0,0.0,3.0,1.0,0.0
12296100,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794311523437,0.9145493507385254,0.1888419091701507,0.1701052635908126,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9791564941406,0.8742322325706482,0.1656302213668823,0.1573654562234878,297.1847229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.9931653141975404,0.266293853521347,0.168206587433815,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97857666015625,0.8153045177459717,0.1330372989177703,0.126584768295288,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9786071777344,0.8163391947746277,0.1333649307489395,0.6028620600700378,284.9797058105469,286.0147705078125,292.314208984375,286.6596069335937,292.3114318847656,297.1411437988281,284.9838256835937,1.0,0.2434957474470138,1.0,1.0,0.0,1.0,-1.470371961593628,1.470370173454285,1.7839665815699846e-06,1.1255089044570925,0.6968669295310974,0.6968669295310974,0.0,29.6757755279541,25.0,10871.7451171875,-0.0,255.5352935791016,1.0,283.1499938964844,284.5580444335937,289.6591186523437,290.4476013183594,293.1499938964844,293.1499938964844,283.1499938964844,19760.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4588789641857147,1.0,0.0,0.0,1.8374849557876587,1.8374929428100584,2.2528951149070053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.16552734375,0.0,235.67062377929688,1895.4371337890625,0.0,395.529052734375,0.4816064536571502,1.0,0.0,3.0,1.0,0.0
12296160,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.9198172092437744,0.1891953647136688,0.1703981310129165,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999084472656,0.8781460523605347,0.1656403988599777,0.1573537588119506,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.991938292980194,0.2668642401695251,0.165197879076004,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8186124563217163,0.1329964399337768,0.1265244483947754,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994201660156,0.8188627362251282,0.1329177767038345,0.6007608771324158,285.0003662109375,286.02978515625,292.3503723144531,286.6786804199219,292.3476257324219,297.1444091796875,285.0039978027344,1.0,0.2421610653400421,1.0,1.0,0.0,1.0,-1.4645048379898071,1.464503049850464,1.770868379935564e-06,1.1208356618881226,0.6901834011077881,0.6901834011077881,0.0,29.186187744140625,28.0,10855.36328125,-0.0,251.85617065429688,1.0,283.1499938964844,284.5823974609375,289.6798400878906,290.4688720703125,293.1499938964844,293.1499938964844,283.1499938964844,19700.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4590910375118255,1.0,0.0,0.0,1.8041499853134155,1.8041577339172363,2.171894237790184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3458.61572265625,0.0,225.4801025390625,1895.4371337890625,0.0,396.0349731445313,0.4745644032955169,1.0,0.0,3.0,1.0,0.0
12296220,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9219648838043212,0.189980924129486,0.1710754781961441,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8788535594940186,0.1657141745090484,0.1574036329984665,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9917380213737488,0.2685343623161316,0.1647312492132187,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8190497756004333,0.13297039270401,0.1264794319868087,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8177396655082703,0.1320856213569641,0.5969228148460388,285.0437927246094,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.15338134765625,285.04833984375,1.0,0.2416862100362777,1.0,1.0,0.0,1.0,-1.4601494073867798,1.4601476192474363,1.761059820637456e-06,1.1172436475753784,0.6777151226997375,0.6777151226997375,0.0,29.04656219482422,31.0,10855.9873046875,-0.0,249.7000274658203,1.0,283.1499938964844,284.6350402832031,289.7167358398437,290.506103515625,293.1499938964844,293.1499938964844,283.1499938964844,19607.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592488706111908,1.0,0.0,0.0,1.7388995885849,1.7389070987701416,2.0176341308797419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.220703125,0.0,206.54510498046875,1895.4371337890625,0.0,396.4118957519531,0.4609182775020599,1.0,0.0,3.0,1.0,0.0
12296280,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.9219648838043212,0.189980924129486,0.1710754781961441,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8788535594940186,0.1657141745090484,0.1574036329984665,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.9917380213737488,0.2685343623161316,0.1647312492132187,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8190497756004333,0.13297039270401,0.1264794319868087,297.045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04266357421875,0.8177396655082703,0.1320856213569641,0.5969228148460388,285.0437927246094,286.02130126953125,292.4220886230469,286.7161865234375,292.4193725585937,297.15338134765625,285.04833984375,1.0,0.2416862100362777,1.0,1.0,0.0,1.0,-1.4601494073867798,1.4601476192474363,1.761059820637456e-06,1.1172436475753784,0.6777151226997375,0.6777151226997375,0.0,29.04656219482422,31.0,10855.9873046875,-0.0,249.7000274658203,1.0,283.1499938964844,284.6350402832031,289.7167358398437,290.506103515625,293.1499938964844,293.1499938964844,283.1499938964844,19607.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592488706111908,1.0,0.0,0.0,1.7388995885849,1.7389070987701416,2.0176341308797419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3460.220703125,0.0,206.54510498046875,1895.4371337890625,0.0,396.4118957519531,0.4609182775020599,1.0,0.0,3.0,1.0,0.0
12296340,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9181976318359376,0.1908835768699646,0.171873927116394,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8745834231376648,0.165860965847969,0.1575417965650558,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9931591153144836,0.2693930864334106,0.1681909710168838,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8151951432228088,0.1330164819955825,0.12652288377285,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8122702836990356,0.1313176602125167,0.5934974551200867,285.09429931640625,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1589050292969,285.0993347167969,1.0,0.2424352020025253,1.0,1.0,0.0,1.0,-1.4613648653030396,1.4613630771636963,1.7636855318414746e-06,1.1181405782699585,0.6661239266395569,0.6661239266395569,0.0,29.50690078735352,34.0,10891.1904296875,-0.0,251.3492584228516,1.0,283.1499938964844,284.6936340332031,289.7531433105469,290.54425048828125,293.1499938964844,293.1499938964844,283.1499938964844,19496.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592623114585876,1.0,0.0,0.0,1.6776809692382812,1.6776881217956543,1.8780716004584974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.30419921875,0.0,189.7724151611328,1895.4371337890625,0.0,396.4440612792969,0.4481796026229858,1.0,0.0,3.0,1.0,0.0
12296400,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.093994140625,0.9181976318359376,0.1908835768699646,0.171873927116394,297.12420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.8745834231376648,0.165860965847969,0.1575417965650558,297.2020568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.094482421875,0.9931591153144836,0.2693930864334106,0.1681909710168838,297.1131286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.8151951432228088,0.1330164819955825,0.12652288377285,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0929870605469,0.8122702836990356,0.1313176602125167,0.5934974551200867,285.09429931640625,286.010498046875,292.49298095703125,286.7528686523437,292.49029541015625,297.1589050292969,285.0993347167969,1.0,0.2424352020025253,1.0,1.0,0.0,1.0,-1.4613648653030396,1.4613630771636963,1.7636855318414746e-06,1.1181405782699585,0.6661239266395569,0.6661239266395569,0.0,29.50690078735352,34.0,10891.1904296875,-0.0,251.3492584228516,1.0,283.1499938964844,284.6936340332031,289.7531433105469,290.54425048828125,293.1499938964844,293.1499938964844,283.1499938964844,19496.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4592623114585876,1.0,0.0,0.0,1.6776809692382812,1.6776881217956543,1.8780716004584974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3474.30419921875,0.0,189.7724151611328,1895.4371337890625,0.0,396.4440612792969,0.4481796026229858,1.0,0.0,3.0,1.0,0.0
12296460,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.9104465246200562,0.191928818821907,0.1728047728538513,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.8668661117553711,0.1660808771848678,0.1577647924423217,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9953694939613342,0.269073337316513,0.1744599938392639,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8081099987030029,0.1331322193145752,0.1266486644744873,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.803317666053772,0.1305867284536361,0.5903406739234924,285.149169921875,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1600036621094,285.1545715332031,1.0,0.2441907823085785,1.0,1.0,0.0,1.0,-1.4666353464126587,1.4666335582733154,1.7753523025021425e-06,1.1222747564315796,0.655475914478302,0.655475914478302,0.0,30.43788719177246,25.0,10950.4228515625,-0.0,255.8712921142578,1.0,283.1499938964844,284.7557678222656,289.791259765625,290.5858459472656,293.1499938964844,293.1499938964844,283.1499938964844,19372.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597252309322357,1.0,0.0,0.0,1.6211163997650146,1.6211233139038086,1.7535646179567268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.785888671875,0.0,175.10008239746094,1895.4371337890625,0.0,397.5517272949219,0.43646439909935,1.0,0.0,3.0,1.0,0.0
12296520,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1488952636719,0.9104465246200562,0.191928818821907,0.1728047728538513,297.1296081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14849853515625,0.8668661117553711,0.1660808771848678,0.1577647924423217,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9953694939613342,0.269073337316513,0.1744599938392639,297.118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1478271484375,0.8081099987030029,0.1331322193145752,0.1266486644744873,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14776611328125,0.803317666053772,0.1305867284536361,0.5903406739234924,285.149169921875,285.9974060058594,292.5630187988281,286.7887268066406,292.56036376953125,297.1600036621094,285.1545715332031,1.0,0.2441907823085785,1.0,1.0,0.0,1.0,-1.4666353464126587,1.4666335582733154,1.7753523025021425e-06,1.1222747564315796,0.655475914478302,0.655475914478302,0.0,30.43788719177246,25.0,10950.4228515625,-0.0,255.8712921142578,1.0,283.1499938964844,284.7557678222656,289.791259765625,290.5858459472656,293.1499938964844,293.1499938964844,283.1499938964844,19372.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4597252309322357,1.0,0.0,0.0,1.6211163997650146,1.6211233139038086,1.7535646179567268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3496.785888671875,0.0,175.10008239746094,1895.4371337890625,0.0,397.5517272949219,0.43646439909935,1.0,0.0,3.0,1.0,0.0
12296580,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.9202821254730223,0.1931589692831039,0.1738421022891998,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.8737833499908447,0.1663505136966705,0.157983660697937,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.993635892868042,0.2691577970981598,0.1694383770227432,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8142572045326233,0.1332918107509613,0.1267647445201873,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959228515625,0.8078548312187195,0.1298684477806091,0.5869751572608948,285.1969299316406,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16278076171875,285.200439453125,1.0,0.2418553084135055,1.0,1.0,0.0,1.0,-1.458225965499878,1.458224177360535,1.7567267605045345e-06,1.115644931793213,0.6456539630889893,0.6456539630889893,0.0,29.61304473876953,28.0,10937.431640625,-0.0,250.30862426757807,1.0,283.1499938964844,284.8094482421875,289.82879638671875,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,19247.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608044028282165,1.0,0.0,0.0,1.5693774223327637,1.5693840980529783,1.6434185567959505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.8720703125,0.0,162.37728881835938,1895.4371337890625,0.0,400.145751953125,0.4258118271827698,1.0,0.0,3.0,1.0,0.0
12296640,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1967468261719,0.9202821254730223,0.1931589692831039,0.1738421022891998,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19647216796875,0.8737833499908447,0.1663505136966705,0.157983660697937,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19708251953125,0.993635892868042,0.2691577970981598,0.1694383770227432,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19598388671875,0.8142572045326233,0.1332918107509613,0.1267647445201873,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1959228515625,0.8078548312187195,0.1298684477806091,0.5869751572608948,285.1969299316406,285.98211669921875,292.6321716308594,286.82373046875,292.6295471191406,297.16278076171875,285.200439453125,1.0,0.2418553084135055,1.0,1.0,0.0,1.0,-1.458225965499878,1.458224177360535,1.7567267605045345e-06,1.115644931793213,0.6456539630889893,0.6456539630889893,0.0,29.61304473876953,28.0,10937.431640625,-0.0,250.30862426757807,1.0,283.1499938964844,284.8094482421875,289.82879638671875,290.6263122558594,293.1499938964844,293.1499938964844,283.1499938964844,19247.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4608044028282165,1.0,0.0,0.0,1.5693774223327637,1.5693840980529783,1.6434185567959505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3502.8720703125,0.0,162.37728881835938,1895.4371337890625,0.0,400.145751953125,0.4258118271827698,1.0,0.0,3.0,1.0,0.0
12296700,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.9241255521774292,0.1938305646181106,0.1744201332330703,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159118652344,0.8762218356132507,0.1665054708719253,0.1581137776374817,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.216552734375,0.992989420890808,0.2700886130332947,0.1677587926387787,297.12701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21539306640625,0.8163453936576843,0.1333915144205093,0.1268426179885864,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.21533203125,0.809123158454895,0.1295362710952758,0.5853888988494873,285.2164001464844,285.9588317871094,292.6664123535156,286.8409118652344,292.6637878417969,297.1676330566406,285.2205810546875,1.0,0.2413895279169082,1.0,1.0,0.0,1.0,-1.4552425146102903,1.4552407264709473,1.7500157127869898e-06,1.1131612062454224,0.6411300301551819,0.6411300301551819,0.0,29.33906555175781,28.0,10929.0458984375,-0.0,248.3973083496093,1.0,283.1499938964844,284.8336181640625,289.84490966796875,290.6423645019531,293.1499938964844,293.1499938964844,283.1499938964844,19204.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4611680209636688,1.0,0.0,0.0,1.5446221828460691,1.5446287393569946,1.5919812312858994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3499.66357421875,0.0,156.5867462158203,1895.4371337890625,0.0,401.0235900878906,0.4207909405231476,1.0,0.0,3.0,1.0,0.0
