time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12296760,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386779785156,0.925731897354126,0.1945333182811737,0.175035074353218,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.23834228515625,0.8767874240875244,0.166675865650177,0.1582662612199783,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2390441894531,0.9929049611091614,0.2710032761096954,0.1675456315279007,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23779296875,0.8167932033538818,0.1335060447454452,0.1269427388906479,297.0653991699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.8087119460105896,0.1292260736227035,0.5839436650276184,285.2388610839844,285.9647216796875,292.7004089355469,286.8578491210937,292.69781494140625,297.1724548339844,285.2432861328125,1.0,0.2412675768136978,1.0,1.0,0.0,1.0,-1.454291582107544,1.4542899131774902,1.7478640756962704e-06,1.1123536825180054,0.6365553736686707,0.6365553736686707,0.0,29.293516159057617,31.0,10937.2880859375,-0.0,247.8929443359375,1.0,283.1499938964844,284.8597717285156,289.86016845703125,290.65802001953125,293.1499938964844,293.1499938964844,283.1499938964844,19131.171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.461311787366867,1.0,0.0,0.0,1.521958351135254,1.5219647884368896,1.5456065227681393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3503.656982421875,0.0,151.31024169921875,1895.4371337890625,0.0,401.3711853027344,0.4161301851272583,1.0,0.0,3.0,1.0,0.0
12296820,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.9248145818710328,0.1960270851850509,0.1763587594032287,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.8744804263114929,0.1670653522014618,0.1586300134658813,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.9937809705734252,0.2723057866096496,0.1698278486728668,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28631591796875,0.8146998882293701,0.1337803155183792,0.1271989941596985,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.8047589659690857,0.1286548674106598,0.5813668370246887,285.2875061035156,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.179931640625,285.29229736328125,1.0,0.2419608235359192,1.0,1.0,0.0,1.0,-1.4562686681747437,1.45626699924469,1.7521379049867392e-06,1.1138346195220947,0.6284201741218567,0.6284201741218567,0.0,29.62346076965332,34.0,10976.8388671875,-0.0,249.5262451171875,1.0,283.1499938964844,284.9149475097656,289.8917541503906,290.69140625,293.1499938964844,293.1499938964844,283.1499938964844,19009.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613884091377258,1.0,0.0,0.0,1.4793637990951538,1.4793699979782104,1.4603043041461208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.193603515625,0.0,141.79071044921875,1895.4371337890625,0.0,401.5566101074219,0.4074617028236389,1.0,0.0,3.0,1.0,0.0
12296880,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.28729248046875,0.9248145818710328,0.1960270851850509,0.1763587594032287,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28692626953125,0.8744804263114929,0.1670653522014618,0.1586300134658813,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2876892089844,0.9937809705734252,0.2723057866096496,0.1698278486728668,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.28631591796875,0.8146998882293701,0.1337803155183792,0.1271989941596985,297.0703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.28619384765625,0.8047589659690857,0.1286548674106598,0.5813668370246887,285.2875061035156,285.9452514648437,292.7677001953125,286.8910522460937,292.76513671875,297.179931640625,285.29229736328125,1.0,0.2419608235359192,1.0,1.0,0.0,1.0,-1.4562686681747437,1.45626699924469,1.7521379049867392e-06,1.1138346195220947,0.6284201741218567,0.6284201741218567,0.0,29.62346076965332,34.0,10976.8388671875,-0.0,249.5262451171875,1.0,283.1499938964844,284.9149475097656,289.8917541503906,290.69140625,293.1499938964844,293.1499938964844,283.1499938964844,19009.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4613884091377258,1.0,0.0,0.0,1.4793637990951538,1.4793699979782104,1.4603043041461208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3519.193603515625,0.0,141.79071044921875,1895.4371337890625,0.0,401.5566101074219,0.4074617028236389,1.0,0.0,3.0,1.0,0.0
12296940,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.9193288683891296,0.1976276338100433,0.1777968853712082,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3386535644531,0.8684182167053223,0.1675186455249786,0.1590712070465088,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.9955722093582152,0.2725297212600708,0.1751095354557037,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.8091915249824524,0.1341130435466766,0.1275278180837631,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.7972376942634583,0.1281217783689499,0.5790756940841675,285.3392333984375,285.923828125,292.8340148925781,286.92333984375,292.8315124511719,297.18341064453125,285.3442687988281,1.0,0.2437126636505127,1.0,1.0,0.0,1.0,-1.462507724761963,1.4625059366226196,1.7658821889199317e-06,1.1187158823013306,0.6212875247001648,0.6212875247001648,0.0,30.447404861450195,25.0,11044.154296875,-0.0,254.166015625,1.0,283.1499938964844,284.9718933105469,289.9262390136719,290.729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18885.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619073867797851,1.0,0.0,0.0,1.4417927265167236,1.4417988061904907,1.3870722170850058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.56884765625,0.0,133.7104034423828,1895.4371337890625,0.0,402.81439208984375,0.3998306095600128,1.0,0.0,3.0,1.0,0.0
12297000,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.33905029296875,0.9193288683891296,0.1976276338100433,0.1777968853712082,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3386535644531,0.8684182167053223,0.1675186455249786,0.1590712070465088,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3395080566406,0.9955722093582152,0.2725297212600708,0.1751095354557037,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3380126953125,0.8091915249824524,0.1341130435466766,0.1275278180837631,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.7972376942634583,0.1281217783689499,0.5790756940841675,285.3392333984375,285.923828125,292.8340148925781,286.92333984375,292.8315124511719,297.18341064453125,285.3442687988281,1.0,0.2437126636505127,1.0,1.0,0.0,1.0,-1.462507724761963,1.4625059366226196,1.7658821889199317e-06,1.1187158823013306,0.6212875247001648,0.6212875247001648,0.0,30.447404861450195,25.0,11044.154296875,-0.0,254.166015625,1.0,283.1499938964844,284.9718933105469,289.9262390136719,290.729736328125,293.1499938964844,293.1499938964844,283.1499938964844,18885.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4619073867797851,1.0,0.0,0.0,1.4417927265167236,1.4417988061904907,1.3870722170850058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3544.56884765625,0.0,133.7104034423828,1895.4371337890625,0.0,402.81439208984375,0.3998306095600128,1.0,0.0,3.0,1.0,0.0
12297060,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.9314664602279664,0.1992945224046707,0.1792517155408859,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.876724362373352,0.1680056899785995,0.1594959199428558,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.9936014413833618,0.2731521129608154,0.1693466603755951,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.8165496587753296,0.1344760656356811,0.1278358399868011,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.8030576705932617,0.1275928765535354,0.5765540599822998,285.3815612792969,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.187744140625,285.3843994140625,1.0,0.2414140552282333,1.0,1.0,0.0,1.0,-1.4552001953125,1.4551984071731567,1.749723992361396e-06,1.112932801246643,0.6150017976760864,0.6150017976760864,0.0,29.54009246826172,28.0,11043.76171875,-0.0,248.87673950195312,1.0,283.1499938964844,285.017822265625,289.96099853515625,290.7682800292969,293.1499938964844,293.1499938964844,283.1499938964844,18769.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632216691970825,1.0,0.0,0.0,1.4090269804000854,1.409032940864563,1.324744260955413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.66845703125,0.0,126.9168472290039,1895.4371337890625,0.0,406.0173950195313,0.3931983411312103,1.0,0.0,3.0,1.0,0.0
12297120,297.2167358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3814697265625,0.9314664602279664,0.1992945224046707,0.1792517155408859,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3812255859375,0.876724362373352,0.1680056899785995,0.1594959199428558,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.9936014413833618,0.2731521129608154,0.1693466603755951,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808288574219,0.8165496587753296,0.1344760656356811,0.1278358399868011,297.0791931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3807067871094,0.8030576705932617,0.1275928765535354,0.5765540599822998,285.3815612792969,285.9005126953125,292.8993225097656,286.9546813964844,292.8968505859375,297.187744140625,285.3843994140625,1.0,0.2414140552282333,1.0,1.0,0.0,1.0,-1.4552001953125,1.4551984071731567,1.749723992361396e-06,1.112932801246643,0.6150017976760864,0.6150017976760864,0.0,29.54009246826172,28.0,11043.76171875,-0.0,248.87673950195312,1.0,283.1499938964844,285.017822265625,289.96099853515625,290.7682800292969,293.1499938964844,293.1499938964844,283.1499938964844,18769.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4632216691970825,1.0,0.0,0.0,1.4090269804000854,1.409032940864563,1.324744260955413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3555.66845703125,0.0,126.9168472290039,1895.4371337890625,0.0,406.0173950195313,0.3931983411312103,1.0,0.0,3.0,1.0,0.0
12297180,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.9384676218032836,0.2010158598423004,0.1807678341865539,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.8808683753013611,0.1685274988412857,0.1599660515785217,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.9926332831382751,0.2754903733730316,0.1668692827224731,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.8200845122337341,0.1348759680986404,0.1281907111406326,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.8049883246421814,0.1271226853132248,0.5743011832237244,285.4159240722656,285.8753662109375,292.963623046875,286.9850158691406,292.9611511230469,297.1976623535156,285.4195861816406,1.0,0.2408879995346069,1.0,1.0,0.0,1.0,-1.452324151992798,1.452322483062744,1.7431834749004338e-06,1.1104521751403809,0.6094189882278442,0.6094189882278442,0.0,29.164262771606445,31.0,11057.3173828125,-0.0,246.7643280029297,1.0,283.1499938964844,285.0578308105469,289.9896850585937,290.7984924316406,293.1499938964844,293.1499938964844,283.1499938964844,18669.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642042517662048,1.0,0.0,0.0,1.3802247047424316,1.3802305459976196,1.271138927450011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.948974609375,0.0,121.15636444091795,1895.4371337890625,0.0,408.4285583496094,0.3874103724956512,1.0,0.0,3.0,1.0,0.0
12297240,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4158020019531,0.9384676218032836,0.2010158598423004,0.1807678341865539,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154968261719,0.8808683753013611,0.1685274988412857,0.1599660515785217,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4160461425781,0.9926332831382751,0.2754903733730316,0.1668692827224731,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4150390625,0.8200845122337341,0.1348759680986404,0.1281907111406326,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4149169921875,0.8049883246421814,0.1271226853132248,0.5743011832237244,285.4159240722656,285.8753662109375,292.963623046875,286.9850158691406,292.9611511230469,297.1976623535156,285.4195861816406,1.0,0.2408879995346069,1.0,1.0,0.0,1.0,-1.452324151992798,1.452322483062744,1.7431834749004338e-06,1.1104521751403809,0.6094189882278442,0.6094189882278442,0.0,29.164262771606445,31.0,11057.3173828125,-0.0,246.7643280029297,1.0,283.1499938964844,285.0578308105469,289.9896850585937,290.7984924316406,293.1499938964844,293.1499938964844,283.1499938964844,18669.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4642042517662048,1.0,0.0,0.0,1.3802247047424316,1.3802305459976196,1.271138927450011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3560.948974609375,0.0,121.15636444091795,1895.4371337890625,0.0,408.4285583496094,0.3874103724956512,1.0,0.0,3.0,1.0,0.0
12297300,297.2295837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4355773925781,0.9392688274383544,0.2019077837467193,0.1815595477819442,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43524169921875,0.8807105422019958,0.1688057482242584,0.1602254509925842,297.2247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43585205078125,0.9928293824195862,0.2764899432659149,0.1673560738563537,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.43475341796875,0.8199364542961121,0.1350922733545303,0.1283921897411346,297.0855407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4346008300781,0.8039312958717346,0.1269099861383438,0.5733283162117004,285.4356994628906,285.8506164550781,292.995361328125,286.9998474121094,292.992919921875,297.201904296875,285.43963623046875,1.0,0.2411276251077652,1.0,1.0,0.0,1.0,-1.4532430171966553,1.4532413482666016,1.74514366335643e-06,1.111119031906128,0.6070975065231323,0.6070975065231323,0.0,29.241504669189453,31.0,11079.892578125,-0.0,247.3330841064453,1.0,283.1499938964844,285.07977294921875,290.0036315917969,290.81365966796875,293.1499938964844,293.1499938964844,283.1499938964844,18628.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4645357728004455,1.0,0.0,0.0,1.3670774698257446,1.367083191871643,1.247037886287217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.217529296875,0.0,118.60591888427734,1895.4371337890625,0.0,409.2453002929688,0.3847961723804474,1.0,0.0,3.0,1.0,0.0
12297360,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4560546875,0.9387075901031494,0.2028227001428604,0.1823759973049163,297.16387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4557189941406,0.8794153928756714,0.1690968424081802,0.1605012565851211,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.456298828125,0.99336576461792,0.2772489488124847,0.1687258034944534,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552001953125,0.8188151717185974,0.135320171713829,0.1286090314388275,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4550476074219,0.8018382787704468,0.1267067641019821,0.5724291801452637,285.4561462402344,285.8485412597656,293.0268249511719,287.014404296875,293.0244445800781,297.2052001953125,285.4601135253906,1.0,0.2416659593582153,1.0,1.0,0.0,1.0,-1.455378174781799,1.455376386642456,1.7497928865850554e-06,1.1127558946609497,0.6047846674919128,0.6047846674919128,0.0,29.45512580871582,34.0,11112.3603515625,-0.0,248.74151611328125,1.0,283.1499938964844,285.1016540527344,290.0181579589844,290.830078125,293.1499938964844,293.1499938964844,283.1499938964844,18567.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4649037718772888,1.0,0.0,0.0,1.3557705879211426,1.355776309967041,1.226495101036562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3581.611083984375,0.0,116.36901092529295,1895.4371337890625,0.0,410.1538391113281,0.3824780285358429,1.0,0.0,3.0,1.0,0.0
12297420,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.9340797066688538,0.2047154605388641,0.1840784847736358,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.8739547729492188,0.1697149276733398,0.161099761724472,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.9951300621032716,0.2778995335102081,0.1737124770879745,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8140468597412109,0.1358078867197036,0.1290860027074813,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7949910759925842,0.1263123452663421,0.5707699060440063,285.49859619140625,285.8200378417969,293.0889892578125,287.0427551269531,293.0866394042969,297.20867919921875,285.502685546875,1.0,0.2435149699449539,1.0,1.0,0.0,1.0,-1.4627057313919067,1.4627039432525637,1.765904471540125e-06,1.118465542793274,0.6011129021644592,0.6011129021644592,0.0,30.24896812438965,37.0,11196.95703125,-0.0,253.7548675537109,1.0,283.1499938964844,285.1461181640625,290.049072265625,290.86627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18465.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661135673522949,1.0,0.0,0.0,1.3357064723968506,1.3357120752334597,1.1904617736036017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.683349609375,0.0,112.49351501464844,1895.4371337890625,0.0,413.1548156738281,0.3783963620662689,1.0,0.0,3.0,1.0,0.0
12297480,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4985046386719,0.9340797066688538,0.2047154605388641,0.1840784847736358,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4981384277344,0.8739547729492188,0.1697149276733398,0.161099761724472,297.2242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4988098144531,0.9951300621032716,0.2778995335102081,0.1737124770879745,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49761962890625,0.8140468597412109,0.1358078867197036,0.1290860027074813,297.0915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.7949910759925842,0.1263123452663421,0.5707699060440063,285.49859619140625,285.8200378417969,293.0889892578125,287.0427551269531,293.0866394042969,297.20867919921875,285.502685546875,1.0,0.2435149699449539,1.0,1.0,0.0,1.0,-1.4627057313919067,1.4627039432525637,1.765904471540125e-06,1.118465542793274,0.6011129021644592,0.6011129021644592,0.0,30.24896812438965,37.0,11196.95703125,-0.0,253.7548675537109,1.0,283.1499938964844,285.1461181640625,290.049072265625,290.86627197265625,293.1499938964844,293.1499938964844,283.1499938964844,18465.30859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4661135673522949,1.0,0.0,0.0,1.3357064723968506,1.3357120752334597,1.1904617736036017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3612.683349609375,0.0,112.49351501464844,1895.4371337890625,0.0,413.1548156738281,0.3783963620662689,1.0,0.0,3.0,1.0,0.0
12297540,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.925630748271942,0.2066820710897445,0.1858645379543304,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54119873046875,0.8655098080635071,0.1703757047653198,0.1617554277181625,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.9972074031829834,0.2772936224937439,0.1810698211193084,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.806337833404541,0.136333018541336,0.1296151876449585,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.7852955460548401,0.1259141117334365,0.569190263748169,285.5416564941406,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2084655761719,285.5456848144531,1.0,0.246222048997879,1.0,1.0,0.0,1.0,-1.473206877708435,1.4732050895690918,1.789215730241267e-06,1.1266998052597046,0.5984236001968384,0.5984236001968384,0.0,31.48564720153809,25.0,11305.0771484375,-0.0,261.2691650390625,1.0,283.1499938964844,285.18963623046875,290.0813903808594,290.9062194824219,293.1499938964844,293.1499938964844,283.1499938964844,18364.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683501124382019,1.0,0.0,0.0,1.320034384727478,1.320039987564087,1.1626899976135976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.119140625,0.0,109.47396087646484,1895.4371337890625,0.0,418.7608337402344,0.3751578032970428,1.0,0.0,3.0,1.0,0.0
12297600,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5415344238281,0.925630748271942,0.2066820710897445,0.1858645379543304,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.54119873046875,0.8655098080635071,0.1703757047653198,0.1617554277181625,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5419006347656,0.9972074031829834,0.2772936224937439,0.1810698211193084,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5406799316406,0.806337833404541,0.136333018541336,0.1296151876449585,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5404663085937,0.7852955460548401,0.1259141117334365,0.569190263748169,285.5416564941406,285.7900085449219,293.1499938964844,287.070068359375,293.147705078125,297.2084655761719,285.5456848144531,1.0,0.246222048997879,1.0,1.0,0.0,1.0,-1.473206877708435,1.4732050895690918,1.789215730241267e-06,1.1266998052597046,0.5984236001968384,0.5984236001968384,0.0,31.48564720153809,25.0,11305.0771484375,-0.0,261.2691650390625,1.0,283.1499938964844,285.18963623046875,290.0813903808594,290.9062194824219,293.1499938964844,293.1499938964844,283.1499938964844,18364.87890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4683501124382019,1.0,0.0,0.0,1.320034384727478,1.320039987564087,1.1626899976135976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3652.119140625,0.0,109.47396087646484,1895.4371337890625,0.0,418.7608337402344,0.3751578032970428,1.0,0.0,3.0,1.0,0.0
12297660,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.941938817501068,0.2090022414922714,0.1877873092889785,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.8771384954452515,0.1713845431804657,0.1625386923551559,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.994994044303894,0.2777805030345917,0.1732962727546692,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8168995380401611,0.1372060477733612,0.1302692890167236,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.7941888570785522,0.1258382648229599,0.5680410265922546,285.5700988769531,285.7582702636719,293.21014404296875,287.0965576171875,293.2078552246094,297.213623046875,285.5712890625,1.0,0.2435351908206939,1.0,1.0,0.0,1.0,-1.4665429592132568,1.4665411710739136,1.7743244598023011e-06,1.121401309967041,0.5964788198471069,0.5964788198471069,0.0,30.25844955444336,28.0,11327.783203125,-0.0,255.38267517089844,1.0,283.1499938964844,285.2172546386719,290.11151123046875,290.943359375,293.1499938964844,293.1499938964844,283.1499938964844,18276.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714402556419372,1.0,0.0,0.0,1.308299899101257,1.3083055019378662,1.1421104062492304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.464111328125,0.0,107.21508026123048,1895.4371337890625,0.0,426.6326599121094,0.3726964294910431,1.0,0.0,3.0,1.0,0.0
12297720,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.570068359375,0.941938817501068,0.2090022414922714,0.1877873092889785,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5699462890625,0.8771384954452515,0.1713845431804657,0.1625386923551559,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5701599121094,0.994994044303894,0.2777805030345917,0.1732962727546692,297.1695251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5697631835937,0.8168995380401611,0.1372060477733612,0.1302692890167236,297.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.7941888570785522,0.1258382648229599,0.5680410265922546,285.5700988769531,285.7582702636719,293.21014404296875,287.0965576171875,293.2078552246094,297.213623046875,285.5712890625,1.0,0.2435351908206939,1.0,1.0,0.0,1.0,-1.4665429592132568,1.4665411710739136,1.7743244598023011e-06,1.121401309967041,0.5964788198471069,0.5964788198471069,0.0,30.25844955444336,28.0,11327.783203125,-0.0,255.38267517089844,1.0,283.1499938964844,285.2172546386719,290.11151123046875,290.943359375,293.1499938964844,293.1499938964844,283.1499938964844,18276.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4714402556419372,1.0,0.0,0.0,1.308299899101257,1.3083055019378662,1.1421104062492304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3672.464111328125,0.0,107.21508026123048,1895.4371337890625,0.0,426.6326599121094,0.3726964294910431,1.0,0.0,3.0,1.0,0.0
12297780,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.9561017155647278,0.2117743343114853,0.1901508271694183,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.8879099488258362,0.1729039549827575,0.1638321131467819,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.9926862716674804,0.281599223613739,0.1669996678829193,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.8263710737228394,0.1386042833328247,0.1314455866813659,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.8025451302528381,0.1263477057218551,0.5695489645004272,285.5892028808594,285.72467041015625,293.2696838378906,287.1224365234375,293.2674255371094,297.23095703125,285.59161376953125,1.0,0.2428855150938034,1.0,1.0,0.0,1.0,-1.4665861129760742,1.466584324836731,1.774148472577508e-06,1.1211705207824707,0.5951243042945862,0.5951243042945862,0.0,29.42215156555176,46.0,11375.4521484375,-0.0,253.3151397705078,1.0,283.1499938964844,285.2378845214844,290.1337890625,290.96942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18203.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737725555896759,1.0,0.0,0.0,1.2995134592056274,1.2995189428329468,1.1268211608239653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.67578125,0.0,105.52796936035156,1895.4371337890625,0.0,432.6728210449219,0.3708394169807434,1.0,0.0,3.0,1.0,0.0
12297840,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58917236328125,0.9561017155647278,0.2117743343114853,0.1901508271694183,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5889587402344,0.8879099488258362,0.1729039549827575,0.1638321131467819,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5892944335937,0.9926862716674804,0.281599223613739,0.1669996678829193,297.180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58868408203125,0.8263710737228394,0.1386042833328247,0.1314455866813659,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5885314941406,0.8025451302528381,0.1263477057218551,0.5695489645004272,285.5892028808594,285.72467041015625,293.2696838378906,287.1224365234375,293.2674255371094,297.23095703125,285.59161376953125,1.0,0.2428855150938034,1.0,1.0,0.0,1.0,-1.4665861129760742,1.466584324836731,1.774148472577508e-06,1.1211705207824707,0.5951243042945862,0.5951243042945862,0.0,29.42215156555176,46.0,11375.4521484375,-0.0,253.3151397705078,1.0,283.1499938964844,285.2378845214844,290.1337890625,290.96942138671875,293.1499938964844,293.1499938964844,283.1499938964844,18203.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4737725555896759,1.0,0.0,0.0,1.2995134592056274,1.2995189428329468,1.1268211608239653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3686.67578125,0.0,105.52796936035156,1895.4371337890625,0.0,432.6728210449219,0.3708394169807434,1.0,0.0,3.0,1.0,0.0
12297900,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6058349609375,0.9515257477760316,0.2132966071367263,0.1914953738451004,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.8832979202270508,0.1738129705190658,0.1646668314933776,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6060485839844,0.9944167733192444,0.2833873331546783,0.1715948283672332,297.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6049499511719,0.822679340839386,0.139455646276474,0.132225826382637,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6047058105469,0.7978318929672241,0.1267777383327484,0.5713337659835815,285.6058959960937,285.6986389160156,293.2992553710937,287.1351623535156,293.2970275878906,297.2400207519531,285.6104736328125,1.0,0.2455650866031646,1.0,1.0,0.0,1.0,-1.4777836799621582,1.477781891822815,1.7990070091400412e-06,1.129872441291809,0.5949262380599976,0.5949262380599976,0.0,30.22111701965332,46.0,11460.5693359375,-0.0,260.04119873046875,1.0,283.1499938964844,285.2550354003906,290.1449890136719,290.983642578125,293.1499938964844,293.1499938964844,283.1499938964844,18171.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4746665060520172,1.0,0.0,0.0,1.2962367534637451,1.2962422370910645,1.121145842830629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3709.265869140625,0.0,104.88788604736328,1895.4371337890625,0.0,435.0108642578125,0.3701306879520416,1.0,0.0,3.0,1.0,0.0
12297960,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6329345703125,0.9387366771697998,0.2149088680744171,0.1929501593112945,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6324157714844,0.8720397353172302,0.1748111844062805,0.1656208038330078,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6333312988281,0.9972697496414183,0.2839651107788086,0.181329920887947,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6317138671875,0.8131654858589172,0.1403948962688446,0.1331255584955215,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313781738281,0.7871079444885254,0.1272915601730346,0.57370924949646,285.6330261230469,285.6891784667969,293.3287048339844,287.14776611328125,293.3265075683594,297.24560546875,285.6390075683594,1.0,0.2499046772718429,1.0,1.0,0.0,1.0,-1.49628746509552,1.4962856769561768,1.8408188680041349e-06,1.1444796323776243,0.5949701070785522,0.5949701070785522,0.0,31.932716369628903,49.0,11596.7138671875,-0.0,272.3559875488281,1.0,283.1499938964844,285.2803955078125,290.1585693359375,291.0023803710937,293.1499938964844,293.1499938964844,283.1499938964844,18113.90625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4757731854915619,1.0,0.0,0.0,1.2947919368743896,1.294797420501709,1.118647929843064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3719.031005859375,0.0,104.4932632446289,1895.4371337890625,0.0,437.9230651855469,0.3696933686733246,1.0,0.0,3.0,1.0,0.0
12298020,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.690673828125,0.9205995202064514,0.2183398306369781,0.1960528641939163,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.8566601276397705,0.177012488245964,0.1677283495664596,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69110107421875,0.9990000128746032,0.2825808823108673,0.195609912276268,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.799248218536377,0.1424718350172042,0.1351188570261001,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893005371094,0.7720521688461304,0.1284573674201965,0.5791738629341125,285.6907653808594,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25067138671875,285.69561767578125,1.0,0.2567838132381439,1.0,1.0,0.0,1.0,-1.5286442041397097,1.5286422967910769,1.915593202284072e-06,1.1701675653457642,0.5962424874305725,0.5962424874305725,0.0,34.86888122558594,52.0,11861.7353515625,-0.0,294.4223937988281,1.0,283.1499938964844,285.3305969238281,290.1922302246094,291.0503845214844,293.1499938964844,293.1499938964844,283.1499938964844,18002.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796114265918731,1.0,0.0,0.0,1.2954212427139282,1.295426607131958,1.1197354865544185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.28955078125,0.0,104.30314636230467,1895.4371337890625,0.0,448.1778869628906,0.3694760203361511,1.0,0.0,3.0,1.0,0.0
12298080,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.690673828125,0.9205995202064514,0.2183398306369781,0.1960528641939163,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6902160644531,0.8566601276397705,0.177012488245964,0.1677283495664596,297.2231140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.69110107421875,0.9990000128746032,0.2825808823108673,0.195609912276268,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.68963623046875,0.799248218536377,0.1424718350172042,0.1351188570261001,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6893005371094,0.7720521688461304,0.1284573674201965,0.5791738629341125,285.6907653808594,285.6517944335937,293.3871765136719,287.17254638671875,293.3850402832031,297.25067138671875,285.69561767578125,1.0,0.2567838132381439,1.0,1.0,0.0,1.0,-1.5286442041397097,1.5286422967910769,1.915593202284072e-06,1.1701675653457642,0.5962424874305725,0.5962424874305725,0.0,34.86888122558594,52.0,11861.7353515625,-0.0,294.4223937988281,1.0,283.1499938964844,285.3305969238281,290.1922302246094,291.0503845214844,293.1499938964844,293.1499938964844,283.1499938964844,18002.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4796114265918731,1.0,0.0,0.0,1.2954212427139282,1.295426607131958,1.1197354865544185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3738.28955078125,0.0,104.30314636230467,1895.4371337890625,0.0,448.1778869628906,0.3694760203361511,1.0,0.0,3.0,1.0,0.0
12298140,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.8959250450134277,0.2219143509864807,0.1993767172098159,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8356507420539856,0.1793911904096603,0.170091450214386,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.9771971702575684,0.2813051342964172,0.1971618086099624,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.7789090871810913,0.1447268724441528,0.1373656392097473,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.7517359852790833,0.1297494173049926,0.5855486989021301,285.73028564453125,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2603454589844,285.73272705078125,1.0,0.2631954848766327,1.0,1.0,0.0,1.0,-1.5460500717163086,1.5460481643676758,1.9565547972888453e-06,1.1839313507080078,0.598465085029602,0.598465085029602,0.0,38.98699188232422,55.0,12052.7509765625,-0.0,313.6651611328125,1.0,283.1499938964844,285.3622131347656,290.2254333496094,291.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,17901.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854282736778259,1.0,0.0,0.0,1.3005744218826294,1.3005797863006592,1.1286618217809521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.258544921875,0.0,104.90045928955078,1895.4371337890625,0.0,464.1884765625,0.3701333403587341,1.0,0.0,3.0,1.0,0.0
12298200,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.730224609375,0.8959250450134277,0.2219143509864807,0.1993767172098159,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8356507420539856,0.1793911904096603,0.170091450214386,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.73046875,0.9771971702575684,0.2813051342964172,0.1971618086099624,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.7789090871810913,0.1447268724441528,0.1373656392097473,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7294311523437,0.7517359852790833,0.1297494173049926,0.5855486989021301,285.73028564453125,285.612548828125,293.4451599121094,287.1968078613281,293.4430847167969,297.2603454589844,285.73272705078125,1.0,0.2631954848766327,1.0,1.0,0.0,1.0,-1.5460500717163086,1.5460481643676758,1.9565547972888453e-06,1.1839313507080078,0.598465085029602,0.598465085029602,0.0,38.98699188232422,55.0,12052.7509765625,-0.0,313.6651611328125,1.0,283.1499938964844,285.3622131347656,290.2254333496094,291.0988464355469,293.1499938964844,293.1499938964844,283.1499938964844,17901.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4854282736778259,1.0,0.0,0.0,1.3005744218826294,1.3005797863006592,1.1286618217809521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3755.258544921875,0.0,104.90045928955078,1895.4371337890625,0.0,464.1884765625,0.3701333403587341,1.0,0.0,3.0,1.0,0.0
12298260,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.8808832764625549,0.2255811989307403,0.2027568519115448,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575378417969,0.8222692608833313,0.1819003224372863,0.1725544929504394,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.9563219547271729,0.2818680703639984,0.1974053233861923,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.7660751342773438,0.1471222192049026,0.1397204250097274,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.7388769388198853,0.1311951875686645,0.5924371480941772,285.7578125,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2742004394531,285.76025390625,1.0,0.2692785859107971,1.0,1.0,0.0,1.0,-1.5660971403121948,1.566095232963562,2.004351699724793e-06,1.1997182369232178,0.6014958024024963,0.6014958024024963,0.0,42.57268524169922,58.0,12251.8212890625,-0.0,332.5303039550781,1.0,283.1499938964844,285.3829650878906,290.2507629394531,291.1379089355469,293.1499938964844,293.1499938964844,283.1499938964844,17812.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915616810321808,1.0,0.0,0.0,1.309487223625183,1.3094927072525024,1.1441842673320934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.35498046875,0.0,106.17134857177734,1895.4371337890625,0.0,481.7058410644531,0.371538907289505,1.0,0.0,3.0,1.0,0.0
12298320,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7577819824219,0.8808832764625549,0.2255811989307403,0.2027568519115448,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7575378417969,0.8222692608833313,0.1819003224372863,0.1725544929504394,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7579650878906,0.9563219547271729,0.2818680703639984,0.1974053233861923,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7572631835937,0.7660751342773438,0.1471222192049026,0.1397204250097274,297.1683654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.757080078125,0.7388769388198853,0.1311951875686645,0.5924371480941772,285.7578125,285.5713806152344,293.5027160644531,287.2206420898437,293.50067138671875,297.2742004394531,285.76025390625,1.0,0.2692785859107971,1.0,1.0,0.0,1.0,-1.5660971403121948,1.566095232963562,2.004351699724793e-06,1.1997182369232178,0.6014958024024963,0.6014958024024963,0.0,42.57268524169922,58.0,12251.8212890625,-0.0,332.5303039550781,1.0,283.1499938964844,285.3829650878906,290.2507629394531,291.1379089355469,293.1499938964844,293.1499938964844,283.1499938964844,17812.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4915616810321808,1.0,0.0,0.0,1.309487223625183,1.3094927072525024,1.1441842673320934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3769.35498046875,0.0,106.17134857177734,1895.4371337890625,0.0,481.7058410644531,0.371538907289505,1.0,0.0,3.0,1.0,0.0
12298380,297.3477478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.77880859375,0.8714008927345276,0.2286314964294433,0.2055589854717254,297.2597045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.8135553002357483,0.184025764465332,0.1746316105127334,297.2060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77899169921875,0.9415399432182312,0.2829033434391022,0.1981082707643509,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.758135199546814,0.1491568088531494,0.141713872551918,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.77813720703125,0.7308112978935242,0.1324782073497772,0.598506510257721,285.7788391113281,285.5269775390625,293.5489807128906,287.23956298828125,293.5469665527344,297.2855834960937,285.7811279296875,1.0,0.2740163803100586,1.0,1.0,0.0,1.0,-1.5824780464172363,1.5824759006500244,2.0439288164197933e-06,1.2125930786132812,0.604732096195221,0.604732096195221,0.0,45.358489990234375,58.0,12422.19140625,-0.0,348.17138671875,1.0,283.1499938964844,285.3974914550781,290.2681884765625,291.16607666015625,293.1499938964844,293.1499938964844,283.1499938964844,17742.689453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4961754381656647,1.0,0.0,0.0,1.3194212913513184,1.319426655769348,1.1616101147637893e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3780.547607421875,0.0,107.6847915649414,1895.4371337890625,0.0,495.3293762207031,0.3732061386108398,1.0,0.0,3.0,1.0,0.0
12298440,297.3503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7834777832031,0.8694992661476135,0.2293658554553985,0.206232264637947,297.2623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.78326416015625,0.8117434978485107,0.1845429688692093,0.1751353293657302,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836608886719,0.9383944869041444,0.2831921875476837,0.1983115673065185,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78302001953125,0.7565594911575317,0.1496516913175583,0.14219731092453,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7828369140625,0.7291761636734009,0.1327968090772628,0.6000064611434937,285.78350830078125,285.5283203125,293.55987548828125,287.2439880371094,293.557861328125,297.28826904296875,285.7857360839844,1.0,0.2751244604587555,1.0,1.0,0.0,1.0,-1.5865161418914795,1.5865139961242676,2.0537613636406604e-06,1.2157670259475708,0.605441689491272,0.605441689491272,0.0,45.99531555175781,61.0,12464.5087890625,-0.0,351.9385986328125,1.0,283.1499938964844,285.40045166015625,290.272216796875,291.17266845703125,293.1499938964844,293.1499938964844,283.1499938964844,17723.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.497220903635025,1.0,0.0,0.0,1.3222612142562866,1.322266697883606,1.16661610150004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3783.263916015625,0.0,108.12284088134766,1895.4371337890625,0.0,498.4710083007813,0.3736867904663086,1.0,0.0,3.0,1.0,0.0
12298500,297.3572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7954406738281,0.8650048971176147,0.2313043922185897,0.2080079615116119,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7952575683594,0.8073354363441467,0.1859177052974701,0.1764722168445587,297.212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7956237792969,0.9307255744934082,0.2839980125427246,0.1988845765590667,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7950134277344,0.7528602480888367,0.1509662419557571,0.1434796303510666,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7948303222656,0.7252683639526367,0.1336529105901718,0.6040279269218445,285.79547119140625,285.5004577636719,293.5883178710937,287.2555236816406,293.5863342285156,297.295166015625,285.7976379394531,1.0,0.2780024111270904,1.0,1.0,0.0,1.0,-1.5973080396652222,1.5973058938980105,2.08018536795862e-06,1.2242487668991089,0.607807457447052,0.607807457447052,0.0,47.62972640991211,61.0,12576.80859375,-0.0,361.9095458984375,1.0,283.1499938964844,285.4079284667969,290.28277587890625,291.1898803710937,293.1499938964844,293.1499938964844,283.1499938964844,17684.439453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998949766159057,1.0,0.0,0.0,1.3299006223678589,1.3299061059951782,1.1801353849705265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3790.406982421875,0.0,109.34088897705078,1895.4371337890625,0.0,506.6001586914063,0.3750186264514923,1.0,0.0,3.0,1.0,0.0
12298560,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.80670166015625,0.861107349395752,0.2332731038331985,0.2098093032836914,297.2757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8065185546875,0.8033527731895447,0.187328353524208,0.1778412461280822,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.80682373046875,0.9238187074661256,0.2848660051822662,0.1995069980621338,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.749686062335968,0.1523135155439376,0.1447913497686386,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8061218261719,0.7218099236488342,0.1345439702272415,0.6082013249397278,285.8067321777344,285.4833374023437,293.6166687011719,287.2669372558594,293.6147155761719,297.3019714355469,285.8086853027344,1.0,0.2808614075183868,1.0,1.0,0.0,1.0,-1.608446478843689,1.608444333076477,2.1076818939036457e-06,1.2330015897750854,0.6102861762046814,0.6102861762046814,0.0,49.2264404296875,64.0,12694.205078125,-0.0,372.0838012695313,1.0,283.1499938964844,285.4142150878906,290.2935791015625,291.2075500488281,293.1499938964844,293.1499938964844,283.1499938964844,17634.970703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5025238990783691,1.0,0.0,0.0,1.3388594388961792,1.338865041732788,1.1960888457451804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3797.8857421875,0.0,110.7736358642578,1895.4371337890625,0.0,514.7249755859375,0.3765765130519867,1.0,0.0,3.0,1.0,0.0
