time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12298620,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271484375,0.8546844720840454,0.2372935265302658,0.2134838700294494,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.7966621518135071,0.1902520954608917,0.1806728988885879,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8272705078125,0.9120367765426636,0.2867345213890075,0.2008535265922546,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268127441406,0.7445434927940369,0.1551002711057663,0.1474990844726562,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82666015625,0.7158960103988647,0.1364220827817917,0.6169702410697937,285.8271789550781,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3152770996094,285.8288879394531,1.0,0.2865462303161621,1.0,1.0,0.0,1.0,-1.6316523551940918,1.63165020942688,2.16569810618239e-06,1.2512319087982178,0.6160127520561218,0.6160127520561218,0.0,52.33884048461914,67.0,12939.6552734375,-0.0,393.1012268066406,1.0,283.1499938964844,285.4241027832031,290.3161926269531,291.24444580078125,293.1499938964844,293.1499938964844,283.1499938964844,17545.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078322887420654,1.0,0.0,0.0,1.3592379093170166,1.359243392944336,1.2327764409292288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.511962890625,0.0,114.15235900878906,1895.4371337890625,0.0,531.5406494140625,0.3802119195461273,1.0,0.0,3.0,1.0,0.0
12298680,297.3768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8271484375,0.8546844720840454,0.2372935265302658,0.2134838700294494,297.28887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8269958496094,0.7966621518135071,0.1902520954608917,0.1806728988885879,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8272705078125,0.9120367765426636,0.2867345213890075,0.2008535265922546,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8268127441406,0.7445434927940369,0.1551002711057663,0.1474990844726562,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82666015625,0.7158960103988647,0.1364220827817917,0.6169702410697937,285.8271789550781,285.4364013671875,293.6731262207031,287.2895202636719,293.67120361328125,297.3152770996094,285.8288879394531,1.0,0.2865462303161621,1.0,1.0,0.0,1.0,-1.6316523551940918,1.63165020942688,2.16569810618239e-06,1.2512319087982178,0.6160127520561218,0.6160127520561218,0.0,52.33884048461914,67.0,12939.6552734375,-0.0,393.1012268066406,1.0,283.1499938964844,285.4241027832031,290.3161926269531,291.24444580078125,293.1499938964844,293.1499938964844,283.1499938964844,17545.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5078322887420654,1.0,0.0,0.0,1.3592379093170166,1.359243392944336,1.2327764409292288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3813.511962890625,0.0,114.15235900878906,1895.4371337890625,0.0,531.5406494140625,0.3802119195461273,1.0,0.0,3.0,1.0,0.0
12298740,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447570800781,0.8496744632720947,0.2414577007293701,0.2172676771879196,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.7913464903831482,0.1933115571737289,0.1836282014846801,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448486328125,0.9026908278465272,0.2887345552444458,0.2022973895072937,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.7406222820281982,0.1580030173063278,0.1503145396709442,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.7109864950180054,0.1384197771549224,0.6262669563293457,285.8447570800781,285.3875427246094,293.7292785644531,287.311767578125,293.7274169921875,297.3282470703125,285.8462219238281,1.0,0.2922147512435913,1.0,1.0,0.0,1.0,-1.6560181379318235,1.6560158729553225,2.227673576271627e-06,1.2703633308410645,0.6226119995117188,0.6226119995117188,0.0,55.37446975708008,55.0,13200.2998046875,-0.0,415.1038818359375,1.0,283.1499938964844,285.4300842285156,290.3397827148437,291.2833251953125,293.1499938964844,293.1499938964844,283.1499938964844,17454.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134239196777344,1.0,0.0,0.0,1.3833967447280884,1.3834023475646973,1.276988257359335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.05712890625,0.0,118.30538940429688,1895.4371337890625,0.0,549.863525390625,0.3846067786216736,1.0,0.0,3.0,1.0,0.0
12298800,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8447570800781,0.8496744632720947,0.2414577007293701,0.2172676771879196,297.3017272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8446044921875,0.7913464903831482,0.1933115571737289,0.1836282014846801,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8448486328125,0.9026908278465272,0.2887345552444458,0.2022973895072937,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8444519042969,0.7406222820281982,0.1580030173063278,0.1503145396709442,297.220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8443298339844,0.7109864950180054,0.1384197771549224,0.6262669563293457,285.8447570800781,285.3875427246094,293.7292785644531,287.311767578125,293.7274169921875,297.3282470703125,285.8462219238281,1.0,0.2922147512435913,1.0,1.0,0.0,1.0,-1.6560181379318235,1.6560158729553225,2.227673576271627e-06,1.2703633308410645,0.6226119995117188,0.6226119995117188,0.0,55.37446975708008,55.0,13200.2998046875,-0.0,415.1038818359375,1.0,283.1499938964844,285.4300842285156,290.3397827148437,291.2833251953125,293.1499938964844,293.1499938964844,283.1499938964844,17454.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5134239196777344,1.0,0.0,0.0,1.3833967447280884,1.3834023475646973,1.276988257359335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3830.05712890625,0.0,118.30538940429688,1895.4371337890625,0.0,549.863525390625,0.3846067786216736,1.0,0.0,3.0,1.0,0.0
12298860,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85302734375,0.8550916910171509,0.2438908070325851,0.2193882018327713,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8529052734375,0.7964523434638977,0.1950883120298385,0.1852562576532364,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.85308837890625,0.9070776700973512,0.2899019122123718,0.2030770927667617,297.29833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.852783203125,0.7453117966651917,0.1596775352954864,0.1518520712852478,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8526611328125,0.7152309417724609,0.1395905166864395,0.6312992572784424,285.85302734375,285.3549499511719,293.7606201171875,287.3240661621094,293.7587585449219,297.3356018066406,285.8542175292969,1.0,0.2929541170597076,1.0,1.0,0.0,1.0,-1.6693434715270996,1.669341206550598,2.262036105094012e-06,1.2808295488357544,0.6267244815826416,0.6267244815826416,0.0,54.92754364013672,55.0,13348.4033203125,-0.0,421.3981018066406,1.0,283.1499938964844,285.431396484375,290.3531494140625,291.3056640625,293.1499938964844,293.1499938964844,283.1499938964844,17405.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5167250037193298,1.0,0.0,0.0,1.398460865020752,1.3984665870666504,1.3049505298567965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.525390625,0.0,120.97779083251952,1895.4371337890625,0.0,560.9822998046875,0.3873918056488037,1.0,0.0,3.0,1.0,0.0
12298920,297.4029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582458496094,0.8636223077774048,0.2458479106426239,0.2210609018802642,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.858154296875,0.8045242428779602,0.1965206265449524,0.186527743935585,297.2471008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8582763671875,0.915744423866272,0.2908464074134826,0.203677698969841,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8580322265625,0.7525851130485535,0.1610229015350341,0.153045579791069,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85797119140625,0.721808135509491,0.1405417472124099,0.6351921558380127,285.8582458496094,285.336669921875,293.78521728515625,287.33367919921875,293.7833557128906,297.3414306640625,285.8592529296875,1.0,0.2927185893058777,1.0,1.0,0.0,1.0,-1.679706335067749,1.6797040700912476,2.2889719275553944e-06,1.2889569997787476,0.6300504207611084,0.6300504207611084,0.0,53.54952621459961,43.0,13466.0517578125,-0.0,423.4029541015625,1.0,283.1499938964844,285.43096923828125,290.363525390625,291.3232116699219,293.1499938964844,293.1499938964844,283.1499938964844,17362.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5193940997123718,1.0,0.0,0.0,1.411296010017395,1.4113017320632937,1.329014338580237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3846.998046875,0.0,123.28507232666016,1895.4371337890625,0.0,570.1401977539062,0.3897709846496582,1.0,0.0,3.0,1.0,0.0
12298980,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.8967725038528442,0.2504039108753204,0.2248853743076324,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.8330695033073425,0.1998931467533111,0.1894386410713195,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86749267578125,0.951684594154358,0.2930808365345001,0.2050376832485199,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.7810459733009338,0.1641807556152343,0.1557618081569671,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.7463828921318054,0.1428080648183822,0.6440788507461548,285.8674621582031,285.2838134765625,293.8409118652344,287.3553161621094,293.8390808105469,297.3546447753906,285.8681640625,1.0,0.2900954186916351,1.0,1.0,0.0,1.0,-1.7033567428588867,1.7033543586730957,2.351171815462294e-06,1.3074920177459717,0.6382920145988464,0.6382920145988464,0.0,48.14479064941406,31.0,13738.9130859375,-0.0,421.4759521484375,1.0,283.1499938964844,285.4269714355469,290.3863830566406,291.3627014160156,293.1499938964844,293.1499938964844,283.1499938964844,17270.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256199240684509,1.0,0.0,0.0,1.4428424835205078,1.4428483247756958,1.3890928585169604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.016845703125,0.0,129.14442443847656,1895.4371337890625,0.0,592.096923828125,0.3957055211067199,1.0,0.0,3.0,1.0,0.0
12299040,297.4162902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674621582031,0.8967725038528442,0.2504039108753204,0.2248853743076324,297.3271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8674011230469,0.8330695033073425,0.1998931467533111,0.1894386410713195,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.86749267578125,0.951684594154358,0.2930808365345001,0.2050376832485199,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8673095703125,0.7810459733009338,0.1641807556152343,0.1557618081569671,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8672790527344,0.7463828921318054,0.1428080648183822,0.6440788507461548,285.8674621582031,285.2838134765625,293.8409118652344,287.3553161621094,293.8390808105469,297.3546447753906,285.8681640625,1.0,0.2900954186916351,1.0,1.0,0.0,1.0,-1.7033567428588867,1.7033543586730957,2.351171815462294e-06,1.3074920177459717,0.6382920145988464,0.6382920145988464,0.0,48.14479064941406,31.0,13738.9130859375,-0.0,421.4759521484375,1.0,283.1499938964844,285.4269714355469,290.3863830566406,291.3627014160156,293.1499938964844,293.1499938964844,283.1499938964844,17270.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5256199240684509,1.0,0.0,0.0,1.4428424835205078,1.4428483247756958,1.3890928585169604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3864.016845703125,0.0,129.14442443847656,1895.4371337890625,0.0,592.096923828125,0.3957055211067199,1.0,0.0,3.0,1.0,0.0
12299100,297.4227905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708801269531,0.92376971244812,0.252728670835495,0.2268083095550537,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8708190917969,0.854598879814148,0.2016389518976211,0.1909150183200836,297.2619323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.9764129519462584,0.2942425012588501,0.2057225108146667,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8707580566406,0.8031120896339417,0.1658114790916443,0.1571332067251205,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.7659494280815125,0.1439946740865707,0.6485938429832458,285.8708801269531,285.2538146972656,293.8686828613281,287.36602783203125,293.86688232421875,297.3611755371094,285.8714904785156,1.0,0.2879512310028076,1.0,1.0,0.0,1.0,-1.7153278589248655,1.7153254747390747,2.38304187405447e-06,1.3168678283691406,0.6427416205406189,0.6427416205406189,0.0,44.53899765014648,31.0,13878.8876953125,-0.0,417.9179992675781,1.0,283.1499938964844,285.4235534667969,290.3974914550781,291.3822631835937,293.1499938964844,293.1499938964844,283.1499938964844,17226.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5287869572639465,1.0,0.0,0.0,1.4598937034606934,1.4598995447158811,1.422118742766543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3872.592529296875,0.0,132.4173126220703,1895.4371337890625,0.0,603.5930786132812,0.3989557027816772,1.0,0.0,3.0,1.0,0.0
12299160,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8735046386719,0.959172248840332,0.2550784647464752,0.2287466078996658,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734741210937,0.883391261100769,0.2034207880496978,0.1924172639846801,297.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.87353515625,0.9990000128746032,0.2954552769660949,0.2050943672657013,297.327392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734436035156,0.8293490409851074,0.1674734354019165,0.1585258841514587,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8734130859375,0.7919655442237854,0.1452133357524871,0.6532140374183655,285.8735046386719,285.2289123535156,293.8964233398437,287.376708984375,293.8946533203125,297.3676452636719,285.87384033203125,1.0,0.2853451073169708,1.0,1.0,0.0,1.0,-1.725969314575195,1.7259669303894043,2.4118080546031706e-06,1.3253735303878784,0.6473338007926941,0.6473338007926941,0.0,40.64679336547852,34.0,14016.94921875,-0.0,412.67333984375,1.0,283.1499938964844,285.4189758300781,290.408447265625,291.4018249511719,293.1499938964844,293.1499938964844,283.1499938964844,17176.767578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5319792628288269,1.0,0.0,0.0,1.4780205488204956,1.4780265092849731,1.4576538376331882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3881.26318359375,0.0,135.957275390625,1895.4371337890625,0.0,615.409423828125,0.4024222195148468,1.0,0.0,3.0,1.0,0.0
12299220,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.9880387783050536,0.2597496509552002,0.2328282594680786,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.9128382802009584,0.2070183306932449,0.1956855356693267,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.998755156993866,0.3010962903499603,0.1889178901910781,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.8549795150756836,0.1708210557699203,0.1615637987852096,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.817062258720398,0.1476946622133255,0.663705587387085,285.8595275878906,285.1719665527344,293.9518127441406,287.3978576660156,293.9500427246094,297.3785705566406,285.8583068847656,1.0,0.2835694849491119,1.0,1.0,0.0,1.0,-1.7315770387649536,1.7315746545791626,2.426664877930307e-06,1.3295468091964722,0.6568310260772705,0.6568310260772705,0.0,37.81811141967773,52.0,14194.1513671875,-0.0,407.6024169921875,1.0,283.1499938964844,285.3919372558594,290.42779541015625,291.4352111816406,293.1499938964844,293.1499938964844,283.1499938964844,17096.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380637645721436,1.0,0.0,0.0,1.5162065029144287,1.5162125825881958,1.5339462322572217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.0439453125,0.0,143.7247772216797,1895.4371337890625,0.0,638.5799560546875,0.4098439812660217,1.0,0.0,3.0,1.0,0.0
12299280,297.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.9880387783050536,0.2597496509552002,0.2328282594680786,297.3515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.85968017578125,0.9128382802009584,0.2070183306932449,0.1956855356693267,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.998755156993866,0.3010962903499603,0.1889178901910781,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8598022460937,0.8549795150756836,0.1708210557699203,0.1615637987852096,297.2677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.85992431640625,0.817062258720398,0.1476946622133255,0.663705587387085,285.8595275878906,285.1719665527344,293.9518127441406,287.3978576660156,293.9500427246094,297.3785705566406,285.8583068847656,1.0,0.2835694849491119,1.0,1.0,0.0,1.0,-1.7315770387649536,1.7315746545791626,2.426664877930307e-06,1.3295468091964722,0.6568310260772705,0.6568310260772705,0.0,37.81811141967773,52.0,14194.1513671875,-0.0,407.6024169921875,1.0,283.1499938964844,285.3919372558594,290.42779541015625,291.4352111816406,293.1499938964844,293.1499938964844,283.1499938964844,17096.123046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5380637645721436,1.0,0.0,0.0,1.5162065029144287,1.5162125825881958,1.5339462322572217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3894.0439453125,0.0,143.7247772216797,1895.4371337890625,0.0,638.5799560546875,0.4098439812660217,1.0,0.0,3.0,1.0,0.0
12299340,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612060546875,0.9861483573913574,0.2644675970077514,0.2370611280202865,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.910375475883484,0.2107250392436981,0.1991852521896362,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612365722656,0.9990000128746032,0.3076304793357849,0.1942446678876876,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.85358726978302,0.174259677529335,0.1648191511631012,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.8151388168334961,0.1503174602985382,0.6754509210586548,285.8612060546875,285.1129150390625,294.0071105957031,287.4188232421875,294.0053405761719,297.39190673828125,285.86285400390625,1.0,0.2898752391338348,1.0,1.0,0.0,1.0,-1.7652473449707031,1.7652448415756226,2.518431074349792e-06,1.3556866645812988,0.6671901941299438,0.6671901941299438,0.0,39.45376968383789,55.0,14535.37109375,-0.0,432.3184814453125,1.0,283.1499938964844,285.3802490234375,290.44561767578125,291.4682312011719,293.1499938964844,293.1499938964844,283.1499938964844,17006.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433295369148254,1.0,0.0,0.0,1.55751633644104,1.557522535324097,1.618671205960709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.363525390625,0.0,152.49560546875,1895.4371337890625,0.0,659.3365478515625,0.4179617166519165,1.0,0.0,3.0,1.0,0.0
12299400,297.4505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612060546875,0.9861483573913574,0.2644675970077514,0.2370611280202865,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8610534667969,0.910375475883484,0.2107250392436981,0.1991852521896362,297.352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8612365722656,0.9990000128746032,0.3076304793357849,0.1942446678876876,297.3486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8609313964844,0.85358726978302,0.174259677529335,0.1648191511631012,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.8151388168334961,0.1503174602985382,0.6754509210586548,285.8612060546875,285.1129150390625,294.0071105957031,287.4188232421875,294.0053405761719,297.39190673828125,285.86285400390625,1.0,0.2898752391338348,1.0,1.0,0.0,1.0,-1.7652473449707031,1.7652448415756226,2.518431074349792e-06,1.3556866645812988,0.6671901941299438,0.6671901941299438,0.0,39.45376968383789,55.0,14535.37109375,-0.0,432.3184814453125,1.0,283.1499938964844,285.3802490234375,290.44561767578125,291.4682312011719,293.1499938964844,293.1499938964844,283.1499938964844,17006.890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5433295369148254,1.0,0.0,0.0,1.55751633644104,1.557522535324097,1.618671205960709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3911.363525390625,0.0,152.49560546875,1895.4371337890625,0.0,659.3365478515625,0.4179617166519165,1.0,0.0,3.0,1.0,0.0
12299460,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.9811133146286012,0.2692946791648865,0.2414119243621826,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.9044950604438782,0.214558258652687,0.2028285562992096,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.9990000128746032,0.3109923601150512,0.201789379119873,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.849238395690918,0.1777922064065933,0.1681895852088928,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.8104122877120972,0.1530194580554962,0.6877627968788147,285.87554931640625,285.0516967773437,294.06231689453125,287.43963623046875,294.06060791015625,297.40191650390625,285.8765563964844,1.0,0.2963576316833496,1.0,1.0,0.0,1.0,-1.8027406930923464,1.802738070487976,2.6235195491608465e-06,1.3851486444473269,0.678702712059021,0.678702712059021,0.0,41.68718338012695,58.0,14927.53515625,-0.0,462.1289367675781,1.0,283.1499938964844,285.3764953613281,290.4715270996094,291.5154724121094,293.1499938964844,293.1499938964844,283.1499938964844,16895.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496056079864502,1.0,0.0,0.0,1.603193759918213,1.603200078010559,1.7150050268810446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.630126953125,0.0,162.6181640625,1895.4371337890625,0.0,684.9541015625,0.4270020425319671,1.0,0.0,3.0,1.0,0.0
12299520,297.46063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.9811133146286012,0.2692946791648865,0.2414119243621826,297.3741760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8754577636719,0.9044950604438782,0.214558258652687,0.2028285562992096,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8755798339844,0.9990000128746032,0.3109923601150512,0.201789379119873,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8753967285156,0.849238395690918,0.1777922064065933,0.1681895852088928,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.87530517578125,0.8104122877120972,0.1530194580554962,0.6877627968788147,285.87554931640625,285.0516967773437,294.06231689453125,287.43963623046875,294.06060791015625,297.40191650390625,285.8765563964844,1.0,0.2963576316833496,1.0,1.0,0.0,1.0,-1.8027406930923464,1.802738070487976,2.6235195491608465e-06,1.3851486444473269,0.678702712059021,0.678702712059021,0.0,41.68718338012695,58.0,14927.53515625,-0.0,462.1289367675781,1.0,283.1499938964844,285.3764953613281,290.4715270996094,291.5154724121094,293.1499938964844,293.1499938964844,283.1499938964844,16895.75390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5496056079864502,1.0,0.0,0.0,1.603193759918213,1.603200078010559,1.7150050268810446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3934.630126953125,0.0,162.6181640625,1895.4371337890625,0.0,684.9541015625,0.4270020425319671,1.0,0.0,3.0,1.0,0.0
12299580,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.9757595658302308,0.2741720378398895,0.2458227276802063,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.8989277482032776,0.218495562672615,0.2065780460834503,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.9990000128746032,0.3130224347114563,0.2093165814876556,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.8449239134788513,0.1814029663801193,0.1716394871473312,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.8054925799369812,0.1557576209306717,0.7002745866775513,285.88525390625,284.98834228515625,294.1175231933594,287.4603271484375,294.1158447265625,297.4097595214844,285.8860778808594,1.0,0.3031650185585022,1.0,1.0,0.0,1.0,-1.840742945671081,1.8407402038574217,2.7325181690684985e-06,1.4149010181427002,0.6911572813987732,0.6911572813987732,0.0,44.0626220703125,61.0,15329.1298828125,-0.0,493.8750915527344,1.0,283.1499938964844,285.367919921875,290.49920654296875,291.56689453125,293.1499938964844,293.1499938964844,283.1499938964844,16782.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557403028011322,1.0,0.0,0.0,1.6529850959777832,1.6529916524887085,1.82318714792018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.6572265625,0.0,174.25106811523438,1895.4371337890625,0.0,718.1546020507812,0.4369851946830749,1.0,0.0,3.0,1.0,0.0
12299640,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.9757595658302308,0.2741720378398895,0.2458227276802063,297.3849792480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851623535156,0.8989277482032776,0.218495562672615,0.2065780460834503,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88525390625,0.9990000128746032,0.3130224347114563,0.2093165814876556,297.36822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8851013183594,0.8449239134788513,0.1814029663801193,0.1716394871473312,297.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8850402832031,0.8054925799369812,0.1557576209306717,0.7002745866775513,285.88525390625,284.98834228515625,294.1175231933594,287.4603271484375,294.1158447265625,297.4097595214844,285.8860778808594,1.0,0.3031650185585022,1.0,1.0,0.0,1.0,-1.840742945671081,1.8407402038574217,2.7325181690684985e-06,1.4149010181427002,0.6911572813987732,0.6911572813987732,0.0,44.0626220703125,61.0,15329.1298828125,-0.0,493.8750915527344,1.0,283.1499938964844,285.367919921875,290.49920654296875,291.56689453125,293.1499938964844,293.1499938964844,283.1499938964844,16782.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.557403028011322,1.0,0.0,0.0,1.6529850959777832,1.6529916524887085,1.82318714792018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.6572265625,0.0,174.25106811523438,1895.4371337890625,0.0,718.1546020507812,0.4369851946830749,1.0,0.0,3.0,1.0,0.0
12299700,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8892822265625,0.972862184047699,0.2766218781471252,0.2480414360761642,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.88922119140625,0.89607173204422,0.220498576760292,0.2084884196519851,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893127441406,0.9990000128746032,0.3136787414550781,0.213217630982399,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.88916015625,0.8426993489265442,0.183235615491867,0.1733928769826889,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890991210937,0.8028846383094788,0.1571387350559234,0.7065950036048889,285.8892822265625,284.95574951171875,294.1451110839844,287.4706115722656,294.1434631347656,297.4135437011719,285.8900146484375,1.0,0.3066526651382446,1.0,1.0,0.0,1.0,-1.860079526901245,1.8600767850875848,2.788972778944298e-06,1.4300283193588257,0.6977465748786926,0.6977465748786926,0.0,45.3238525390625,61.0,15535.4638671875,-0.0,510.6623840332031,1.0,283.1499938964844,285.362548828125,290.51226806640625,291.5924987792969,293.1499938964844,293.1499938964844,283.1499938964844,16726.1328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5617101788520813,1.0,0.0,0.0,1.6794086694717407,1.6794153451919556,1.881941784631636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.76123046875,0.0,180.68487548828125,1895.4371337890625,0.0,737.1653442382812,0.4423334002494812,1.0,0.0,3.0,1.0,0.0
12299760,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929138183594,0.9698848128318788,0.2790776789188385,0.2502667605876922,297.3953552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8928527832031,0.8932326436042786,0.2225230485200882,0.2104205042123794,297.3393859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8929443359375,0.9990000128746032,0.3141278326511383,0.2171908020973205,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8927917480469,0.8404914736747742,0.1850855499505996,0.1751639097929,297.3077087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89276123046875,0.8002762198448181,0.1585285663604736,0.7129580974578857,285.8929138183594,284.95001220703125,294.1727294921875,287.4808959960937,294.17108154296875,297.41766357421875,285.8936462402344,1.0,0.3101837337017059,1.0,1.0,0.0,1.0,-1.8796095848083496,1.87960684299469,2.846669076461694e-06,1.4452993869781494,0.7041428089141846,0.7041428089141846,0.0,46.62560272216797,64.0,15744.1455078125,-0.0,528.0338745117188,1.0,283.1499938964844,285.35675048828125,290.5245666503906,291.6175231933594,293.1499938964844,293.1499938964844,283.1499938964844,16684.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5661836862564087,1.0,0.0,0.0,1.7064216136932373,1.7064284086227417,1.9429700159889762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.756591796875,0.0,187.5018005371093,1895.4371337890625,0.0,757.4291381835938,0.4478571116924286,1.0,0.0,3.0,1.0,0.0
12299820,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.9593891501426696,0.283992201089859,0.2547544538974762,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.88368821144104,0.2266219556331634,0.2143673747777938,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.9912633895874025,0.3149619996547699,0.2203596979379654,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.8327555656433105,0.1888233870267868,0.178777128458023,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.7915582060813904,0.1613276451826095,0.7259250283241272,285.89715576171875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.42755126953125,285.89727783203125,1.0,0.3171173334121704,1.0,1.0,0.0,1.0,-1.9134907722473145,1.913487792015076,2.9484383503586287e-06,1.471826434135437,0.7168114185333252,0.7168114185333252,0.0,49.87318420410156,67.0,16133.7529296875,-0.0,562.1736450195312,1.0,283.1499938964844,285.3423156738281,290.5466003417969,291.66455078125,293.1499938964844,293.1499938964844,283.1499938964844,16638.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752810835838318,1.0,0.0,0.0,1.7608346939086914,1.760841727256775,2.0688574409177818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.331298828125,0.0,201.9480895996093,1895.4371337890625,0.0,800.3119506835938,0.4591567516326904,1.0,0.0,3.0,1.0,0.0
12299880,297.4857788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.9593891501426696,0.283992201089859,0.2547544538974762,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.88368821144104,0.2266219556331634,0.2143673747777938,297.3240661621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.9912633895874025,0.3149619996547699,0.2203596979379654,297.3857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.8327555656433105,0.1888233870267868,0.178777128458023,297.31561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89715576171875,0.7915582060813904,0.1613276451826095,0.7259250283241272,285.89715576171875,284.95001220703125,294.2279968261719,287.5014343261719,294.22637939453125,297.42755126953125,285.89727783203125,1.0,0.3171173334121704,1.0,1.0,0.0,1.0,-1.9134907722473145,1.913487792015076,2.9484383503586287e-06,1.471826434135437,0.7168114185333252,0.7168114185333252,0.0,49.87318420410156,67.0,16133.7529296875,-0.0,562.1736450195312,1.0,283.1499938964844,285.3423156738281,290.5466003417969,291.66455078125,293.1499938964844,293.1499938964844,283.1499938964844,16638.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5752810835838318,1.0,0.0,0.0,1.7608346939086914,1.760841727256775,2.0688574409177818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.331298828125,0.0,201.9480895996093,1895.4371337890625,0.0,800.3119506835938,0.4591567516326904,1.0,0.0,3.0,1.0,0.0
12299940,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.9488897919654846,0.2889004647731781,0.2592398822307586,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.8748936057090759,0.2307824939489364,0.2183761149644851,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.979494333267212,0.3168108463287353,0.2215547561645507,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.8256232142448425,0.1926085799932479,0.1824385970830917,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.7834627628326416,0.1641690582036972,0.7390748858451843,285.8974304199219,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4370422363281,285.89764404296875,1.0,0.3238274157047272,1.0,1.0,0.0,1.0,-1.9452805519104004,1.9452775716781616,3.045623088837601e-06,1.4965996742248535,0.7294439077377319,0.7294439077377319,0.0,53.22566986083984,70.0,16508.822265625,-0.0,596.2650146484375,1.0,283.1499938964844,285.3251342773437,290.5648803710937,291.7058410644531,293.1499938964844,293.1499938964844,283.1499938964844,16610.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839106440544128,1.0,0.0,0.0,1.8157864809036253,1.815793752670288,2.2000013188971934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.108154296875,0.0,217.42364501953125,1895.4371337890625,0.0,843.1310424804688,0.4707029163837433,1.0,0.0,3.0,1.0,0.0
12300000,297.4922180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.9488897919654846,0.2889004647731781,0.2592398822307586,297.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.8748936057090759,0.2307824939489364,0.2183761149644851,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8974304199219,0.979494333267212,0.3168108463287353,0.2215547561645507,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.8256232142448425,0.1926085799932479,0.1824385970830917,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8973999023437,0.7834627628326416,0.1641690582036972,0.7390748858451843,285.8974304199219,284.95001220703125,294.2833251953125,287.5219116210937,294.28173828125,297.4370422363281,285.89764404296875,1.0,0.3238274157047272,1.0,1.0,0.0,1.0,-1.9452805519104004,1.9452775716781616,3.045623088837601e-06,1.4965996742248535,0.7294439077377319,0.7294439077377319,0.0,53.22566986083984,70.0,16508.822265625,-0.0,596.2650146484375,1.0,283.1499938964844,285.3251342773437,290.5648803710937,291.7058410644531,293.1499938964844,293.1499938964844,283.1499938964844,16610.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839106440544128,1.0,0.0,0.0,1.8157864809036253,1.815793752670288,2.2000013188971934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4026.108154296875,0.0,217.42364501953125,1895.4371337890625,0.0,843.1310424804688,0.4707029163837433,1.0,0.0,3.0,1.0,0.0
12300060,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.9433801174163818,0.2920528054237366,0.2621124982833862,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.8705565929412842,0.2334858030080795,0.2209733873605728,297.32177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.89849853515625,0.972891092300415,0.3183052837848663,0.2225822508335113,297.3984680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.8221169114112854,0.195063441991806,0.1848061829805374,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8984680175781,0.7794390916824341,0.1660202294588089,0.7476070523262024,285.89849853515625,284.95001220703125,294.3188171386719,287.5350036621094,294.3172302246094,297.4424133300781,285.8988037109375,1.0,0.3280716836452484,1.0,1.0,0.0,1.0,-1.966171741485596,1.966168642044068,3.1104589197639143e-06,1.5128782987594604,0.7375473380088806,0.7375473380088806,0.0,55.282005310058594,70.0,16753.671875,-0.0,618.7361450195312,1.0,283.1499938964844,285.3150939941406,290.5760192871094,291.7313842773437,293.1499938964844,293.1499938964844,283.1499938964844,16598.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5890867114067078,1.0,0.0,0.0,1.85110867023468,1.8511161804199217,2.2864263371502602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4039.542236328125,0.0,227.8377227783203,1895.4371337890625,0.0,869.8473510742188,0.4781801402568817,1.0,0.0,3.0,1.0,0.0
12300120,297.49810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.9406033754348756,0.2938316166400909,0.263731837272644,297.4230651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.8684379458427429,0.2350214421749115,0.2224469631910324,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.9694223999977112,0.3192081749439239,0.2232116609811782,297.401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993835449219,0.8204026222229004,0.1964563727378845,0.1861478686332702,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.7774661779403687,0.1670736074447631,0.7524539232254028,285.8994140625,284.95001220703125,294.3388061523437,287.5423583984375,294.3372497558594,297.4452819824219,285.8997802734375,1.0,0.3304481506347656,1.0,1.0,0.0,1.0,-1.978073477745056,1.9780702590942385,3.147733650621376e-06,1.5221494436264038,0.7421146631240845,0.7421146631240845,0.0,56.41897964477539,73.0,16892.7890625,-0.0,631.6187744140625,1.0,283.1499938964844,285.30975341796875,290.5824279785156,291.7458801269531,293.1499938964844,293.1499938964844,283.1499938964844,16593.01171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5919129252433777,1.0,0.0,0.0,1.8709999322891235,1.8710074424743648,2.335828241939453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4047.226318359375,0.0,233.8646545410156,1895.4371337890625,0.0,884.76904296875,0.482407808303833,1.0,0.0,3.0,1.0,0.0
12300180,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.9339275360107422,0.2987957596778869,0.2682465016841888,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.8635279536247253,0.2393463104963302,0.226591870188713,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.9606096148490906,0.3218835592269897,0.2250954359769821,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.8164232969284058,0.2003733515739441,0.1899157017469406,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.7728750109672546,0.170047253370285,0.7661124467849731,285.9030456542969,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.45269775390625,285.90350341796875,1.0,0.3370212018489837,1.0,1.0,0.0,1.0,-2.0116617679595947,2.011658430099488,3.254240709793521e-06,1.548303723335266,0.754844605922699,0.754844605922699,0.0,59.51996612548828,76.0,17284.228515625,-0.0,668.3768920898438,1.0,283.1499938964844,285.296142578125,290.6012268066406,291.7872314453125,293.1499938964844,293.1499938964844,283.1499938964844,16581.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995652675628662,1.0,0.0,0.0,1.9262700080871584,1.926277756690979,2.475869109730411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.142822265625,0.0,251.23614501953125,1895.4371337890625,0.0,926.3822021484376,0.4942139685153961,1.0,0.0,3.0,1.0,0.0
12300240,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.9339275360107422,0.2987957596778869,0.2682465016841888,297.4316101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.90301513671875,0.8635279536247253,0.2393463104963302,0.226591870188713,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9030456542969,0.9606096148490906,0.3218835592269897,0.2250954359769821,297.40838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029846191406,0.8164232969284058,0.2003733515739441,0.1899157017469406,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9029541015625,0.7728750109672546,0.170047253370285,0.7661124467849731,285.9030456542969,284.95001220703125,294.3944396972656,287.5628662109375,294.3929138183594,297.45269775390625,285.90350341796875,1.0,0.3370212018489837,1.0,1.0,0.0,1.0,-2.0116617679595947,2.011658430099488,3.254240709793521e-06,1.548303723335266,0.754844605922699,0.754844605922699,0.0,59.51996612548828,76.0,17284.228515625,-0.0,668.3768920898438,1.0,283.1499938964844,285.296142578125,290.6012268066406,291.7872314453125,293.1499938964844,293.1499938964844,283.1499938964844,16581.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5995652675628662,1.0,0.0,0.0,1.9262700080871584,1.926277756690979,2.475869109730411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.142822265625,0.0,251.23614501953125,1895.4371337890625,0.0,926.3822021484376,0.4942139685153961,1.0,0.0,3.0,1.0,0.0
12300300,297.50616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9054260253906,0.9310718774795532,0.3012906312942505,0.2705137729644775,297.435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053955078125,0.8615097403526306,0.2415420413017273,0.2286939620971679,297.3305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.90545654296875,0.9565924406051636,0.3232855498790741,0.2260875403881073,297.41192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9053649902344,0.8147854208946228,0.2023587673902511,0.1918233186006546,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.90533447265625,0.7709798812866211,0.1715605705976486,0.7730531096458435,285.9054260253906,284.95001220703125,294.4223327636719,287.5731201171875,294.4208068847656,297.4561767578125,285.90594482421875,1.0,0.3402985334396362,1.0,1.0,0.0,1.0,-2.02872633934021,2.0287230014801025,3.3090873330365862e-06,1.5615854263305664,0.7612382173538208,0.7612382173538208,0.0,61.04785919189453,76.0,17482.5625,-0.0,687.3217163085938,1.0,283.1499938964844,285.2899780273437,290.6111755371094,291.8086242675781,293.1499938964844,293.1499938964844,283.1499938964844,16578.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033511161804199,1.0,0.0,0.0,1.953874111175537,1.9538822174072263,2.5473380560470105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4080.416259765625,0.0,260.2614440917969,1895.4371337890625,0.0,947.62060546875,0.5001406073570251,1.0,0.0,3.0,1.0,0.0
12300360,297.5086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.9284892082214355,0.3037939071655273,0.2727876603603363,297.43994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081726074219,0.8597307205200195,0.2437601387500763,0.2308161407709121,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9082336425781,0.9528049826622008,0.3247194588184356,0.2271034866571426,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081420898437,0.813342273235321,0.2043622881174087,0.1937470436096191,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9081115722656,0.7693056464195251,0.1730923056602478,0.780069887638092,285.9082336425781,284.95001220703125,294.4502868652344,287.5834045410156,294.4487609863281,297.4588623046875,285.9087829589844,1.0,0.3435730636119842,1.0,1.0,0.0,1.0,-2.0459625720977783,2.045959234237671,3.3649841952865245e-06,1.5749949216842651,0.7676544785499573,0.7676544785499573,0.0,62.56497573852539,79.0,17682.580078125,-0.0,706.6625366210938,1.0,283.1499938964844,285.28424072265625,290.6213684082031,291.8304443359375,293.1499938964844,293.1499938964844,283.1499938964844,16576.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6071434617042542,1.0,0.0,0.0,1.981432676315308,1.9814409017562864,2.6197028546448564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4091.87548828125,0.0,269.50787353515625,1895.4371337890625,0.0,969.3015747070312,0.506075918674469,1.0,0.0,3.0,1.0,0.0
12300420,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.9240424633026124,0.3088247179985046,0.2773549258708954,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.8567870855331421,0.2482625693082809,0.2351204603910446,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.945868730545044,0.3276658654212951,0.229192316532135,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.8109658360481262,0.2084230035543441,0.1976427584886551,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.766531765460968,0.1762126684188842,0.7943458557128906,285.9149475097656,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9156188964844,1.0,0.3501213788986206,1.0,1.0,0.0,1.0,-2.080948829650879,2.0809454917907715,3.4799761579051847e-06,1.602191686630249,0.78056401014328,0.78056401014328,0.0,65.5738754272461,82.0,18087.669921875,-0.0,746.58935546875,1.0,283.1499938964844,285.2740478515625,290.64227294921875,291.8749694824219,293.1499938964844,293.1499938964844,283.1499938964844,16574.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147874593734741,1.0,0.0,0.0,2.0363433361053467,2.0363516807556152,2.766911961771257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.26806640625,0.0,288.6473388671875,1895.4371337890625,0.0,1014.2127075195312,0.5179538130760193,1.0,0.0,3.0,1.0,0.0
