time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12300480,297.51348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.9240424633026124,0.3088247179985046,0.2773549258708954,297.4481506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148864746094,0.8567870855331421,0.2482625693082809,0.2351204603910446,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9149475097656,0.945868730545044,0.3276658654212951,0.229192316532135,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9148254394531,0.8109658360481262,0.2084230035543441,0.1976427584886551,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.914794921875,0.766531765460968,0.1762126684188842,0.7943458557128906,285.9149475097656,284.95001220703125,294.5063781738281,287.6040344238281,294.5048522949219,297.4635925292969,285.9156188964844,1.0,0.3501213788986206,1.0,1.0,0.0,1.0,-2.080948829650879,2.0809454917907715,3.4799761579051847e-06,1.602191686630249,0.78056401014328,0.78056401014328,0.0,65.5738754272461,82.0,18087.669921875,-0.0,746.58935546875,1.0,283.1499938964844,285.2740478515625,290.64227294921875,291.8749694824219,293.1499938964844,293.1499938964844,283.1499938964844,16574.765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6147874593734741,1.0,0.0,0.0,2.0363433361053467,2.0363516807556152,2.766911961771257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.26806640625,0.0,288.6473388671875,1895.4371337890625,0.0,1014.2127075195312,0.5179538130760193,1.0,0.0,3.0,1.0,0.0
12300540,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.9204083681106568,0.313886433839798,0.2819474935531616,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.8545265197753906,0.2528533935546875,0.2395053654909134,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.9397116303443908,0.3307036161422729,0.2313453406095504,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.8091713190078735,0.2125552594661712,0.2016032934188842,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.7643978595733643,0.1794054806232452,0.8089386224746704,285.9231872558594,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4681091308594,285.9239501953125,1.0,0.3566774129867553,1.0,1.0,0.0,1.0,-2.1165990829467773,2.116595506668091,3.599270712584257e-06,1.6298816204071045,0.7935938239097595,0.7935938239097595,0.0,68.55928039550781,85.0,18499.41796875,-0.0,788.2538452148438,1.0,283.1499938964844,285.2655334472656,290.6634216308594,291.9202880859375,293.1499938964844,293.1499938964844,283.1499938964844,16577.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225189566612244,1.0,0.0,0.0,2.0908727645874023,2.090881586074829,2.917081758369023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.19775390625,0.0,308.6189880371094,1895.4371337890625,0.0,1061.2431640625,0.5298124551773071,1.0,0.0,3.0,1.0,0.0
12300600,297.5180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.9204083681106568,0.313886433839798,0.2819474935531616,297.4561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231262207031,0.8545265197753906,0.2528533935546875,0.2395053654909134,297.345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9231872558594,0.9397116303443908,0.3307036161422729,0.2313453406095504,297.4290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230651855469,0.8091713190078735,0.2125552594661712,0.2016032934188842,297.3565979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9230041503906,0.7643978595733643,0.1794054806232452,0.8089386224746704,285.9231872558594,284.95001220703125,294.5627136230469,287.624755859375,294.56121826171875,297.4681091308594,285.9239501953125,1.0,0.3566774129867553,1.0,1.0,0.0,1.0,-2.1165990829467773,2.116595506668091,3.599270712584257e-06,1.6298816204071045,0.7935938239097595,0.7935938239097595,0.0,68.55928039550781,85.0,18499.41796875,-0.0,788.2538452148438,1.0,283.1499938964844,285.2655334472656,290.6634216308594,291.9202880859375,293.1499938964844,293.1499938964844,283.1499938964844,16577.646484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6225189566612244,1.0,0.0,0.0,2.0908727645874023,2.090881586074829,2.917081758369023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.19775390625,0.0,308.6189880371094,1895.4371337890625,0.0,1061.2431640625,0.5298124551773071,1.0,0.0,3.0,1.0,0.0
12300660,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.9174452424049376,0.31897634267807,0.2865633368492126,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.8528259992599487,0.2575316131114959,0.2439703345298767,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.9342613816261292,0.3338243365287781,0.2335555106401443,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.8078698515892029,0.2167580872774124,0.2056282013654709,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.7627876996994019,0.1826675683259964,0.8238341808319092,285.93292236328125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.472412109375,285.9337463378906,1.0,0.3632478713989258,1.0,1.0,0.0,1.0,-2.152883768081665,2.1528799533843994,3.722896963154199e-06,1.65804922580719,0.8067636489868164,0.8067636489868164,0.0,71.5301513671875,88.0,18917.681640625,-0.0,831.7350463867188,1.0,283.1499938964844,285.2586669921875,290.6846008300781,291.966064453125,293.1499938964844,293.1499938964844,283.1499938964844,16584.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303108930587769,1.0,0.0,0.0,2.1448986530303955,2.1449077129364014,3.0697779607180564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.60791015625,0.0,329.3807678222656,1895.4371337890625,0.0,1110.224365234375,0.5416187047958374,1.0,0.0,3.0,1.0,0.0
12300720,297.522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328918457031,0.9174452424049376,0.31897634267807,0.2865633368492126,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9328308105469,0.8528259992599487,0.2575316131114959,0.2439703345298767,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.93292236328125,0.9342613816261292,0.3338243365287781,0.2335555106401443,297.4356384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327697753906,0.8078698515892029,0.2167580872774124,0.2056282013654709,297.36297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9327087402344,0.7627876996994019,0.1826675683259964,0.8238341808319092,285.93292236328125,284.95001220703125,294.619384765625,287.6456298828125,294.617919921875,297.472412109375,285.9337463378906,1.0,0.3632478713989258,1.0,1.0,0.0,1.0,-2.152883768081665,2.1528799533843994,3.722896963154199e-06,1.65804922580719,0.8067636489868164,0.8067636489868164,0.0,71.5301513671875,88.0,18917.681640625,-0.0,831.7350463867188,1.0,283.1499938964844,285.2586669921875,290.6846008300781,291.966064453125,293.1499938964844,293.1499938964844,283.1499938964844,16584.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6303108930587769,1.0,0.0,0.0,2.1448986530303955,2.1449077129364014,3.0697779607180564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.60791015625,0.0,329.3807678222656,1895.4371337890625,0.0,1110.224365234375,0.5416187047958374,1.0,0.0,3.0,1.0,0.0
12300780,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.9150450825691224,0.324091762304306,0.2912001609802246,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8515975475311279,0.2622956037521362,0.2485140264034271,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.9294590950012208,0.3370237350463867,0.2358193397521972,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.8069967031478882,0.221030056476593,0.2097162902355194,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.7616186141967773,0.1859964579343795,0.8390209674835205,285.944091796875,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4765319824219,285.9450378417969,1.0,0.3698370158672333,1.0,1.0,0.0,1.0,-2.189779281616211,2.1897754669189453,3.85089879273437e-06,1.686684012413025,0.8200924396514893,0.8200924396514893,0.0,74.49201965332031,91.0,19342.34375,-0.0,877.1055297851562,1.0,283.1499938964844,285.2534484863281,290.70574951171875,292.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,16595.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381276845932007,1.0,0.0,0.0,2.19829535484314,2.1983046531677246,3.224523084099929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.494140625,0.0,350.8800964355469,1895.4371337890625,0.0,1160.9080810546875,0.5533391237258911,1.0,0.0,3.0,1.0,0.0
12300840,297.52618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.944091796875,0.9150450825691224,0.324091762304306,0.2912001609802246,297.4718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.94403076171875,0.8515975475311279,0.2622956037521362,0.2485140264034271,297.3585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.9294590950012208,0.3370237350463867,0.2358193397521972,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9439697265625,0.8069967031478882,0.221030056476593,0.2097162902355194,297.36920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9438781738281,0.7616186141967773,0.1859964579343795,0.8390209674835205,285.944091796875,284.95001220703125,294.6764221191406,287.66668701171875,294.6749572753906,297.4765319824219,285.9450378417969,1.0,0.3698370158672333,1.0,1.0,0.0,1.0,-2.189779281616211,2.1897754669189453,3.85089879273437e-06,1.686684012413025,0.8200924396514893,0.8200924396514893,0.0,74.49201965332031,91.0,19342.34375,-0.0,877.1055297851562,1.0,283.1499938964844,285.2534484863281,290.70574951171875,292.01220703125,293.1499938964844,293.1499938964844,283.1499938964844,16595.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381276845932007,1.0,0.0,0.0,2.19829535484314,2.1983046531677246,3.224523084099929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.494140625,0.0,350.8800964355469,1895.4371337890625,0.0,1160.9080810546875,0.5533391237258911,1.0,0.0,3.0,1.0,0.0
12300900,297.5280456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.9140303134918212,0.3266583383083343,0.2935258150100708,297.47564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501647949219,0.8511404991149902,0.2647094428539276,0.2508151531219482,297.3616638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.95025634765625,0.9272859692573548,0.3386524021625519,0.2369709312915802,297.4452819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9501037597656,0.8067057132720947,0.2231916934251785,0.2117837965488433,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.95001220703125,0.7611808776855469,0.1876855343580246,0.8467216491699219,285.95025634765625,284.95001220703125,294.705078125,287.6772766113281,294.70361328125,297.478515625,285.95123291015625,1.0,0.3731395900249481,1.0,1.0,0.0,1.0,-2.2084522247314453,2.2084481716156006,3.916564310202375e-06,1.701175570487976,0.8268227577209473,0.8268227577209473,0.0,75.9704818725586,91.0,19557.044921875,-0.0,900.522216796875,1.0,283.1499938964844,285.2514343261719,290.71636962890625,292.03546142578125,293.1499938964844,293.1499938964844,283.1499938964844,16602.544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6420371532440186,1.0,0.0,0.0,2.224714517593384,2.224724054336548,3.3024932122316386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.12255859375,0.0,361.8851013183594,1895.4371337890625,0.0,1186.8216552734375,0.5591568946838379,1.0,0.0,3.0,1.0,0.0
12300960,297.52984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9567565917969,0.9131273627281188,0.3292304873466491,0.2958559989929199,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9566955566406,0.8507795333862305,0.2671445310115814,0.2531356811523437,297.36480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.956787109375,0.9252570867538452,0.3403003513813019,0.2381355315446853,297.4483947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.95660400390625,0.8065048456192017,0.2253704071044922,0.2138668447732925,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9565124511719,0.7608327865600586,0.1893909126520156,0.8544931411743164,285.9567565917969,284.95001220703125,294.7338256835937,287.6879272460937,294.7323913574219,297.48046875,285.9577941894531,1.0,0.3764479756355285,1.0,1.0,0.0,1.0,-2.227273464202881,2.227269411087036,3.983353508374421e-06,1.715782880783081,0.833600640296936,0.833600640296936,0.0,77.44764709472656,94.0,19773.314453125,-0.0,924.43896484375,1.0,283.1499938964844,285.2498474121094,290.7270202636719,292.0588073730469,293.1499938964844,293.1499938964844,283.1499938964844,16610.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6459445953369141,1.0,0.0,0.0,2.2509210109710693,2.2509305477142334,3.380756083970482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4213.8798828125,0.0,373.0457763671875,1895.4371337890625,0.0,1213.0899658203125,0.5649409890174866,1.0,0.0,3.0,1.0,0.0
12301020,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.911624789237976,0.3343904912471771,0.3005289435386657,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.8503214716911316,0.272076815366745,0.2578337490558624,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.9216066002845764,0.3436526656150818,0.2405029386281967,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.970703125,0.8063524961471558,0.2297777831554412,0.2180785536766052,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.7603830695152283,0.1928493976593017,0.8702432513237,285.97088623046875,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4842529296875,285.97198486328125,1.0,0.3830827474594116,1.0,1.0,0.0,1.0,-2.265350103378296,2.265346050262451,4.120320227229968e-06,1.745337724685669,0.8473073244094849,0.8473073244094849,0.0,80.39912414550781,97.0,20210.505859375,-0.0,973.8048095703124,1.0,283.1499938964844,285.2478942871094,290.7484130859375,292.10595703125,293.1499938964844,293.1499938964844,283.1499938964844,16628.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537496447563171,1.0,0.0,0.0,2.302640914916992,2.3026509284973145,3.53790198914794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.79248046875,0.0,395.7992248535156,1895.4371337890625,0.0,1266.6356201171875,0.5763931274414062,1.0,0.0,3.0,1.0,0.0
12301080,297.5332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.911624789237976,0.3343904912471771,0.3005289435386657,297.4869079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.9707946777344,0.8503214716911316,0.272076815366745,0.2578337490558624,297.3710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97088623046875,0.9216066002845764,0.3436526656150818,0.2405029386281967,297.45458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.970703125,0.8063524961471558,0.2297777831554412,0.2180785536766052,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9706115722656,0.7603830695152283,0.1928493976593017,0.8702432513237,285.97088623046875,284.95001220703125,294.79168701171875,287.7094116210937,294.7902526855469,297.4842529296875,285.97198486328125,1.0,0.3830827474594116,1.0,1.0,0.0,1.0,-2.265350103378296,2.265346050262451,4.120320227229968e-06,1.745337724685669,0.8473073244094849,0.8473073244094849,0.0,80.39912414550781,97.0,20210.505859375,-0.0,973.8048095703124,1.0,283.1499938964844,285.2478942871094,290.7484130859375,292.10595703125,293.1499938964844,293.1499938964844,283.1499938964844,16628.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6537496447563171,1.0,0.0,0.0,2.302640914916992,2.3026509284973145,3.53790198914794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.79248046875,0.0,395.7992248535156,1895.4371337890625,0.0,1266.6356201171875,0.5763931274414062,1.0,0.0,3.0,1.0,0.0
12301140,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.91044682264328,0.3395565152168274,0.3052119314670563,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.8501526117324829,0.2770767211914062,0.262600690126419,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.9184232354164124,0.3470657467842102,0.2429164201021194,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.8064714074134827,0.2342365831136703,0.2223440706729889,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.7602014541625977,0.196355938911438,0.8862356543540955,285.9864501953125,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48779296875,285.98760986328125,1.0,0.3897399008274078,1.0,1.0,0.0,1.0,-2.303934097290039,2.3039298057556152,4.261631147528533e-06,1.775292158126831,0.8612304925918579,0.8612304925918579,0.0,83.3545150756836,100.0,20653.51953125,-0.0,1025.23388671875,1.0,283.1499938964844,285.24755859375,290.77008056640625,292.1536560058594,293.1499938964844,293.1499938964844,283.1499938964844,16651.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615380048751831,1.0,0.0,0.0,2.35333514213562,2.353345394134521,3.695395207614638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.244140625,0.0,419.0584411621094,1895.4371337890625,0.0,1321.4532470703125,0.5876624584197998,1.0,0.0,3.0,1.0,0.0
12301200,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.91044682264328,0.3395565152168274,0.3052119314670563,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9863586425781,0.8501526117324829,0.2770767211914062,0.262600690126419,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9864501953125,0.9184232354164124,0.3470657467842102,0.2429164201021194,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.8064714074134827,0.2342365831136703,0.2223440706729889,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.7602014541625977,0.196355938911438,0.8862356543540955,285.9864501953125,284.95001220703125,294.8500061035156,287.73114013671875,294.8486022949219,297.48779296875,285.98760986328125,1.0,0.3897399008274078,1.0,1.0,0.0,1.0,-2.303934097290039,2.3039298057556152,4.261631147528533e-06,1.775292158126831,0.8612304925918579,0.8612304925918579,0.0,83.3545150756836,100.0,20653.51953125,-0.0,1025.23388671875,1.0,283.1499938964844,285.24755859375,290.77008056640625,292.1536560058594,293.1499938964844,293.1499938964844,283.1499938964844,16651.5859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6615380048751831,1.0,0.0,0.0,2.35333514213562,2.353345394134521,3.695395207614638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4266.244140625,0.0,419.0584411621094,1895.4371337890625,0.0,1321.4532470703125,0.5876624584197998,1.0,0.0,3.0,1.0,0.0
12301260,297.5367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.9093189239501952,0.3431246280670166,0.308519572019577,297.4975280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9982604980469,0.8498019576072693,0.2805558443069458,0.2659980654716491,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99835205078125,0.9159197807312012,0.3494029343128204,0.2446272224187851,297.46295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9981689453125,0.8063028454780579,0.2373144328594207,0.225370317697525,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9980773925781,0.759830892086029,0.1987424790859222,0.8975207209587097,285.99835205078125,284.95001220703125,294.8937683105469,287.7481384277344,294.89227294921875,297.4887084960937,285.99951171875,1.0,0.3945131301879883,1.0,1.0,0.0,1.0,-2.3312368392944336,2.3312325477600098,4.363190328149358e-06,1.796512246131897,0.8713966012001038,0.8713966012001038,0.0,85.57530212402344,100.0,20973.23046875,-0.0,1063.0872802734375,1.0,283.1499938964844,285.24810791015625,290.7861633300781,292.1884765625,293.1499938964844,293.1499938964844,283.1499938964844,16670.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670048832893372,1.0,0.0,0.0,2.389129161834717,2.3891396522521973,3.808663677773439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4285.62060546875,0.0,436.0655212402344,1895.4371337890625,0.0,1360.731201171875,0.5956442356109619,1.0,0.0,3.0,1.0,0.0
12301320,297.5361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.9085567593574524,0.3444372713565826,0.3097479045391083,297.4980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0028381347656,0.8493859767913818,0.2818348407745361,0.2672615647315979,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0029296875,0.9146263003349304,0.3502417504787445,0.2452514916658401,297.4630432128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.00274658203125,0.8059408664703369,0.2384334653615951,0.2264862656593322,297.38916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0026550292969,0.7594022154808044,0.1995886117219925,0.9016075134277344,286.0029296875,284.95001220703125,294.91162109375,287.7554016113281,294.9100952148437,297.48828125,286.0040588378906,1.0,0.3963384926319122,1.0,1.0,0.0,1.0,-2.341230869293213,2.341226577758789,4.400688794703456e-06,1.8042844533920288,0.8753798604011536,0.8753798604011536,0.0,86.51036071777344,103.0,21095.08203125,-0.0,1077.6314697265625,1.0,283.1499938964844,285.2482604980469,290.7928161621094,292.2022705078125,293.1499938964844,293.1499938964844,283.1499938964844,16678.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6690535545349121,1.0,0.0,0.0,2.402874231338501,2.402884721755981,3.8526133039340493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.1884765625,0.0,442.7272644042969,1895.4371337890625,0.0,1375.6158447265625,0.5987145304679871,1.0,0.0,3.0,1.0,0.0
12301380,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.9049132466316224,0.3488960862159729,0.313902884721756,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.8470248579978943,0.2861643135547638,0.2715245485305786,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.909127950668335,0.3530281782150268,0.2473149001598358,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.803678572177887,0.2421714067459106,0.2302035540342331,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.756932258605957,0.2023260593414306,0.914824903011322,286.018310546875,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.48468017578125,286.01934814453125,1.0,0.4026554226875305,1.0,1.0,0.0,1.0,-2.374168634414673,2.37416410446167,4.525435542745981e-06,1.829882860183716,0.8897280693054199,0.8897280693054199,0.0,90.06632232666016,106.0,21517.63671875,-0.0,1128.28173828125,1.0,283.1499938964844,285.2482604980469,290.8187866210937,292.2528381347656,293.1499938964844,293.1499938964844,283.1499938964844,16710.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759815216064453,1.0,0.0,0.0,2.451077461242676,2.4510884284973145,4.00873574335492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.29345703125,0.0,466.67626953125,1895.4371337890625,0.0,1426.6055908203125,0.6095049381256104,1.0,0.0,3.0,1.0,0.0
12301440,297.5318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.9049132466316224,0.3488960862159729,0.313902884721756,297.4971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0182189941406,0.8470248579978943,0.2861643135547638,0.2715245485305786,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.018310546875,0.909127950668335,0.3530281782150268,0.2473149001598358,297.4607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0181579589844,0.803678572177887,0.2421714067459106,0.2302035540342331,297.38623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01806640625,0.756932258605957,0.2023260593414306,0.914824903011322,286.018310546875,284.95001220703125,294.97900390625,287.7841796875,294.9773864746094,297.48468017578125,286.01934814453125,1.0,0.4026554226875305,1.0,1.0,0.0,1.0,-2.374168634414673,2.37416410446167,4.525435542745981e-06,1.829882860183716,0.8897280693054199,0.8897280693054199,0.0,90.06632232666016,106.0,21517.63671875,-0.0,1128.28173828125,1.0,283.1499938964844,285.2482604980469,290.8187866210937,292.2528381347656,293.1499938964844,293.1499938964844,283.1499938964844,16710.927734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6759815216064453,1.0,0.0,0.0,2.451077461242676,2.4510884284973145,4.00873574335492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4320.29345703125,0.0,466.67626953125,1895.4371337890625,0.0,1426.6055908203125,0.6095049381256104,1.0,0.0,3.0,1.0,0.0
12301500,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257873535156,0.9029302597045898,0.3510288894176483,0.3158836364746094,297.4958190917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257263183594,0.8456324338912964,0.2882289290428161,0.2735496759414673,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257873535156,0.9062680006027222,0.3543393015861511,0.2482806593179702,297.4586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.025634765625,0.8022910952568054,0.2439287453889846,0.2319446802139282,297.3836364746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0255432128906,0.7554381489753723,0.203567624092102,0.9208062887191772,286.0257873535156,284.95001220703125,295.01470947265625,287.8001708984375,295.0130310058594,297.4820861816406,286.0268249511719,1.0,0.4056891202926636,1.0,1.0,0.0,1.0,-2.3894195556640625,2.38941502571106,4.583796908264048e-06,1.8417259454727173,0.8969753980636597,0.8969753980636597,0.0,91.8945770263672,106.0,21724.041015625,-0.0,1152.9093017578125,1.0,283.1499938964844,285.24822998046875,290.8332824707031,292.2792053222656,293.1499938964844,293.1499938964844,283.1499938964844,16729.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.67922043800354,1.0,0.0,0.0,2.4746193885803223,2.47463059425354,4.086111573542439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4334.05078125,0.0,478.708740234375,1895.4371337890625,0.0,1450.7828369140625,0.6147873401641846,1.0,0.0,3.0,1.0,0.0
12301560,297.5257568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.9009771347045898,0.353114366531372,0.3178176879882812,297.4940795898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.03326416015625,0.8442308902740479,0.2902470827102661,0.275525152683258,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0333251953125,0.9035114645957948,0.3556149899959564,0.2492178380489349,297.4560852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0331726074219,0.8008713722229004,0.2456326633691787,0.2336292415857315,297.3805847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0330810546875,0.753903329372406,0.2047463208436966,0.9264749884605408,286.0333557128906,284.95001220703125,295.0516662597656,287.8171081542969,295.0498962402344,297.4792175292969,286.03436279296875,1.0,0.4086421132087707,1.0,1.0,0.0,1.0,-2.4040768146514893,2.4040722846984863,4.6402433326875325e-06,1.853102684020996,0.9042741060256958,0.9042741060256958,0.0,93.721923828125,109.0,21928.603515625,-0.0,1177.1363525390625,1.0,283.1499938964844,285.2483215332031,290.8489074707031,292.3065185546875,293.1499938964844,293.1499938964844,283.1499938964844,16748.4140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6823301315307617,1.0,0.0,0.0,2.4977622032165527,2.4977734088897705,4.1628956637396186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.04248046875,0.0,490.7547912597656,1895.4371337890625,0.0,1474.1937255859375,0.622987687587738,1.0,0.0,3.0,1.0,0.0
12301620,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0327453613281,0.8971219658851624,0.3571039140224457,0.3215380012989044,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03271484375,0.8414666056632996,0.2941397130489349,0.2793442606925964,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0327453613281,0.8982584476470947,0.3580332696437835,0.2510080933570862,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326843261719,0.7980159521102905,0.2488843351602554,0.2368519753217697,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326538085937,0.7507988810539246,0.2069285660982132,0.9370183944702148,286.0327453613281,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4724426269531,286.0331726074219,1.0,0.4143208563327789,1.0,1.0,0.0,1.0,-2.4318251609802246,2.4318203926086426,4.748072115035029e-06,1.8746318817138672,0.9186981916427612,0.9186981916427612,0.0,97.35750579833984,112.0,22382.712890625,-0.0,1224.470458984375,1.0,283.1499938964844,285.2283630371094,290.885498046875,292.3692932128906,293.1499938964844,293.1499938964844,283.1499938964844,17234.044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886876821517944,1.0,0.0,0.0,2.5753729343414307,2.5753848552703857,4.4256148612475954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.4189453125,0.0,534.921142578125,1895.4371337890625,0.0,1522.6474609375,0.6415101885795593,1.0,0.0,3.0,1.0,0.0
12301680,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0327453613281,0.8971219658851624,0.3571039140224457,0.3215380012989044,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.03271484375,0.8414666056632996,0.2941397130489349,0.2793442606925964,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0327453613281,0.8982584476470947,0.3580332696437835,0.2510080933570862,297.44989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326843261719,0.7980159521102905,0.2488843351602554,0.2368519753217697,297.373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0326538085937,0.7507988810539246,0.2069285660982132,0.9370183944702148,286.0327453613281,284.95001220703125,295.1289978027344,287.8537292480469,295.1271667480469,297.4724426269531,286.0331726074219,1.0,0.4143208563327789,1.0,1.0,0.0,1.0,-2.4318251609802246,2.4318203926086426,4.748072115035029e-06,1.8746318817138672,0.9186981916427612,0.9186981916427612,0.0,97.35750579833984,112.0,22382.712890625,-0.0,1224.470458984375,1.0,283.1499938964844,285.2283630371094,290.885498046875,292.3692932128906,293.1499938964844,293.1499938964844,283.1499938964844,17234.044921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6886876821517944,1.0,0.0,0.0,2.5753729343414307,2.5753848552703857,4.4256148612475954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.4189453125,0.0,534.921142578125,1895.4371337890625,0.0,1522.6474609375,0.6415101885795593,1.0,0.0,3.0,1.0,0.0
12301740,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8933445811271667,0.3608653843402862,0.3250491917133331,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8387766480445862,0.2978594899177551,0.2829943597316742,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8931776881217957,0.3602830767631531,0.2526785135269165,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.7951757311820984,0.2519499063491821,0.2398922145366668,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.7476928234100342,0.2089045941829681,0.9465988874435424,286.0245056152344,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4645690917969,286.02459716796875,1.0,0.4197065532207489,1.0,1.0,0.0,1.0,-2.457599639892578,2.457594871520996,4.849354809266515e-06,1.894616723060608,0.9329564571380616,0.9329564571380616,0.0,100.9563217163086,115.0,22848.201171875,-0.0,1270.2532958984375,1.0,283.1499938964844,285.19940185546875,290.9263610839844,292.4374084472656,293.1499938964844,293.1499938964844,283.1499938964844,17938.125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952583193778992,1.0,0.0,0.0,2.666810989379883,2.666823387145996,4.7454543050662323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.41748046875,0.0,590.9850463867188,1895.4371337890625,0.0,1573.53515625,0.6634087562561035,1.0,0.0,3.0,1.0,0.0
12301800,297.5092468261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8933445811271667,0.3608653843402862,0.3250491917133331,297.4837341308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8387766480445862,0.2978594899177551,0.2829943597316742,297.3658142089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.8931776881217957,0.3602830767631531,0.2526785135269165,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245056152344,0.7951757311820984,0.2519499063491821,0.2398922145366668,297.3648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0245361328125,0.7476928234100342,0.2089045941829681,0.9465988874435424,286.0245056152344,284.95001220703125,295.21051025390625,287.8936767578125,295.2086181640625,297.4645690917969,286.02459716796875,1.0,0.4197065532207489,1.0,1.0,0.0,1.0,-2.457599639892578,2.457594871520996,4.849354809266515e-06,1.894616723060608,0.9329564571380616,0.9329564571380616,0.0,100.9563217163086,115.0,22848.201171875,-0.0,1270.2532958984375,1.0,283.1499938964844,285.19940185546875,290.9263610839844,292.4374084472656,293.1499938964844,293.1499938964844,283.1499938964844,17938.125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6952583193778992,1.0,0.0,0.0,2.666810989379883,2.666823387145996,4.7454543050662323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4414.41748046875,0.0,590.9850463867188,1895.4371337890625,0.0,1573.53515625,0.6634087562561035,1.0,0.0,3.0,1.0,0.0
12301860,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8897213339805603,0.3644335269927978,0.3283790647983551,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8362252712249756,0.3014370203018188,0.2865024507045746,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8883341550827026,0.3623926639556885,0.2542458772659302,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.7924306392669678,0.2548612654209137,0.2427789121866226,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.744664192199707,0.2107102423906326,0.9553746581077576,286.0127258300781,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4560546875,286.0126647949219,1.0,0.4248269498348236,1.0,1.0,0.0,1.0,-2.481710910797119,2.481705904006958,4.945082309859572e-06,1.913303017616272,0.947030782699585,0.947030782699585,0.0,104.49894714355467,118.0,23318.14453125,-0.0,1314.622802734375,1.0,283.1499938964844,285.166259765625,290.9698486328125,292.5086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18791.537109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019641995429993,1.0,0.0,0.0,2.766645669937134,2.7666592597961426,5.107406764182087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.36962890625,0.0,656.953857421875,1895.4371337890625,0.0,1626.2884521484375,0.6873586177825928,1.0,0.0,3.0,1.0,0.0
12301920,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8897213339805603,0.3644335269927978,0.3283790647983551,297.4773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8362252712249756,0.3014370203018188,0.2865024507045746,297.3596496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127258300781,0.8883341550827026,0.3623926639556885,0.2542458772659302,297.4347839355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.01275634765625,0.7924306392669678,0.2548612654209137,0.2427789121866226,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0127868652344,0.744664192199707,0.2107102423906326,0.9553746581077576,286.0127258300781,284.95001220703125,295.2956848144531,287.9365234375,295.2937316894531,297.4560546875,286.0126647949219,1.0,0.4248269498348236,1.0,1.0,0.0,1.0,-2.481710910797119,2.481705904006958,4.945082309859572e-06,1.913303017616272,0.947030782699585,0.947030782699585,0.0,104.49894714355467,118.0,23318.14453125,-0.0,1314.622802734375,1.0,283.1499938964844,285.166259765625,290.9698486328125,292.5086669921875,293.1499938964844,293.1499938964844,283.1499938964844,18791.537109375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7019641995429993,1.0,0.0,0.0,2.766645669937134,2.7666592597961426,5.107406764182087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4449.36962890625,0.0,656.953857421875,1895.4371337890625,0.0,1626.2884521484375,0.6873586177825928,1.0,0.0,3.0,1.0,0.0
12301980,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.8862951993942261,0.3678406178951263,0.3315569162368774,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.8338464498519897,0.304900586605072,0.2898954153060913,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.8837655782699585,0.3643913865089416,0.2557303607463836,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.7898274064064026,0.2576468288898468,0.2455392628908157,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.7417576313018799,0.2123766541481018,0.963487982749939,286.0,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4472351074219,285.9999084472656,1.0,0.4297143518924713,1.0,1.0,0.0,1.0,-2.5044541358947754,2.5044491291046143,5.0362532419967465e-06,1.930925965309143,0.9609275460243224,0.9609275460243224,0.0,107.97623443603516,121.0,23788.443359375,0.0,1357.777587890625,1.0,283.1499938964844,285.132080078125,291.0151672363281,292.5818786621094,293.1499938964844,293.1499938964844,283.1499938964844,19747.365234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086598873138428,1.0,0.0,0.0,2.871145009994507,2.871159553527832,5.500518227563589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.94677734375,0.0,731.3558349609375,1895.4371337890625,0.0,1679.7542724609375,0.7124509215354919,1.0,0.0,3.0,1.0,0.0
12302040,297.4894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.8862951993942261,0.3678406178951263,0.3315569162368774,297.4705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.8338464498519897,0.304900586605072,0.2898954153060913,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0,0.8837655782699585,0.3643913865089416,0.2557303607463836,297.4266662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0000305175781,0.7898274064064026,0.2576468288898468,0.2455392628908157,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.00006103515625,0.7417576313018799,0.2123766541481018,0.963487982749939,286.0,284.95001220703125,295.3839416503906,287.9819030761719,295.3819580078125,297.4472351074219,285.9999084472656,1.0,0.4297143518924713,1.0,1.0,0.0,1.0,-2.5044541358947754,2.5044491291046143,5.0362532419967465e-06,1.930925965309143,0.9609275460243224,0.9609275460243224,0.0,107.97623443603516,121.0,23788.443359375,0.0,1357.777587890625,1.0,283.1499938964844,285.132080078125,291.0151672363281,292.5818786621094,293.1499938964844,293.1499938964844,283.1499938964844,19747.365234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7086598873138428,1.0,0.0,0.0,2.871145009994507,2.871159553527832,5.500518227563589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4484.94677734375,0.0,731.3558349609375,1895.4371337890625,0.0,1679.7542724609375,0.7124509215354919,1.0,0.0,3.0,1.0,0.0
12302100,297.484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8846672773361206,0.369491845369339,0.3330989778041839,297.4671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913635253906,0.8327299952507019,0.3065972030162811,0.2915574908256531,297.3498840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9913024902344,0.8815938830375671,0.3653571307659149,0.2564486861228943,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9914245605469,0.7885907292366028,0.2589999735355377,0.2468805611133575,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.99151611328125,0.740360677242279,0.2131659686565399,0.9673389196395874,285.9913024902344,284.95001220703125,295.4290771484375,288.00543212890625,295.42706298828125,297.4428405761719,285.9907531738281,1.0,0.4320812523365021,1.0,1.0,0.0,1.0,-2.5154056549072266,2.515400648117065,5.0804596867237706e-06,1.9394125938415527,0.967783272266388,0.967783272266388,0.0,109.68841552734376,121.0,24035.373046875,0.0,1378.9752197265625,1.0,283.1499938964844,285.111328125,291.03875732421875,292.6201477050781,293.1499938964844,293.1499938964844,283.1499938964844,20366.42578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7119925022125244,1.0,0.0,0.0,2.9324519634246826,2.932466983795166,5.737928745475074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4504.0185546875,0.0,777.8106079101562,1895.4371337890625,0.0,1706.6505126953125,0.7244291305541992,1.0,0.0,3.0,1.0,0.0
12302160,297.47930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8830771446228027,0.3711115717887878,0.3346067070960998,297.4637756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.8316474556922913,0.3082731664180755,0.2931961417198181,297.3466491699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9878845214844,0.8794792890548706,0.3663034439086914,0.2571497559547424,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879150390625,0.7873833179473877,0.2603295147418976,0.248196080327034,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9879455566406,0.7389892339706421,0.2139290422201156,0.9710575342178344,285.9878845214844,284.95001220703125,295.47479248046875,288.0294189453125,295.4727783203125,297.4384155273437,285.9878234863281,1.0,0.4344006776809692,1.0,1.0,0.0,1.0,-2.5260772705078125,2.526072263717652,5.123727532918565e-06,1.947683334350586,0.9746667742729188,0.9746667742729188,0.0,111.38801574707033,124.0,24256.669921875,0.0,1399.9268798828125,1.0,283.1499938964844,285.0986328125,291.0621337890625,292.6566162109375,293.1499938964844,293.1499938964844,283.1499938964844,20772.8125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152381539344788,1.0,0.0,0.0,2.977736473083496,2.9777519702911377,5.916513714510074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4521.00390625,0.0,813.015625,1895.4371337890625,0.0,1733.021728515625,0.7380605936050415,1.0,0.0,3.0,1.0,0.0
12302220,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.8800527453422546,0.3742640316486358,0.3375452756881714,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.829615592956543,0.3115718364715576,0.2964217662811279,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.8754581809043884,0.3681463897228241,0.2585171163082123,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.7850926518440247,0.2629267275333404,0.2507668733596802,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.7363537549972534,0.2153867483139038,0.9781759977340698,285.97723388671875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4297790527344,285.97723388671875,1.0,0.4389152526855469,1.0,1.0,0.0,1.0,-2.5467689037323,2.54676365852356,5.208173661230831e-06,1.9637300968170168,0.9882730841636658,0.9882730841636658,0.0,114.74144744873048,127.0,24721.57421875,0.0,1441.262939453125,1.0,283.1499938964844,285.06695556640625,291.1105651855469,292.7326965332031,293.1499938964844,293.1499938964844,283.1499938964844,21845.673828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216535806655884,1.0,0.0,0.0,3.0847325325012207,3.0847489833831787,6.349337127176113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.49072265625,0.0,901.0174560546876,1895.4371337890625,0.0,1785.648193359375,0.7637785077095032,1.0,0.0,3.0,1.0,0.0
12302280,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.8800527453422546,0.3742640316486358,0.3375452756881714,297.4571228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.829615592956543,0.3115718364715576,0.2964217662811279,297.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.8754581809043884,0.3681463897228241,0.2585171163082123,297.41064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.97723388671875,0.7850926518440247,0.2629267275333404,0.2507668733596802,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9772644042969,0.7363537549972534,0.2153867483139038,0.9781759977340698,285.97723388671875,284.95001220703125,295.56768798828125,288.0786437988281,295.5656433105469,297.4297790527344,285.97723388671875,1.0,0.4389152526855469,1.0,1.0,0.0,1.0,-2.5467689037323,2.54676365852356,5.208173661230831e-06,1.9637300968170168,0.9882730841636658,0.9882730841636658,0.0,114.74144744873048,127.0,24721.57421875,0.0,1441.262939453125,1.0,283.1499938964844,285.06695556640625,291.1105651855469,292.7326965332031,293.1499938964844,293.1499938964844,283.1499938964844,21845.673828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216535806655884,1.0,0.0,0.0,3.0847325325012207,3.0847489833831787,6.349337127176113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.49072265625,0.0,901.0174560546876,1895.4371337890625,0.0,1785.648193359375,0.7637785077095032,1.0,0.0,3.0,1.0,0.0
