time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12302340,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.8772039413452148,0.3773108422756195,0.3403857946395874,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.8277350664138794,0.3148092925548553,0.2995857000350952,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.8716813921928406,0.3699333667755127,0.2598426938056946,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.7829447388648987,0.2654514908790588,0.2532652616500854,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96844482421875,0.7338406443595886,0.216764360666275,0.9849151372909546,285.9684143066406,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4213562011719,285.968505859375,1.0,0.4432823061943054,1.0,1.0,0.0,1.0,-2.566676139831543,2.5666708946228027,5.290122771839378e-06,1.9791905879974363,1.0,1.0,0.0,118.04454040527344,130.0,25181.6796875,0.0,1481.94677734375,1.0,283.1499938964844,285.0375061035156,291.1603088378906,292.8099060058594,293.1499938964844,293.1499938964844,283.1499938964844,22962.001953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278955578804016,1.0,0.0,0.0,3.1908211708068848,3.1908388137817383,6.793572993046837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.24365234375,0.0,994.517822265625,1895.4371337890625,0.0,1837.46630859375,0.7892813086509705,1.0,0.0,3.0,1.0,0.0
12302400,297.4594116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.8772039413452148,0.3773108422756195,0.3403857946395874,297.45068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.8277350664138794,0.3148092925548553,0.2995857000350952,297.3341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.8716813921928406,0.3699333667755127,0.2598426938056946,297.4029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9684143066406,0.7829447388648987,0.2654514908790588,0.2532652616500854,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96844482421875,0.7338406443595886,0.216764360666275,0.9849151372909546,285.9684143066406,284.95001220703125,295.662109375,288.1292419433594,295.6600646972656,297.4213562011719,285.968505859375,1.0,0.4432823061943054,1.0,1.0,0.0,1.0,-2.566676139831543,2.5666708946228027,5.290122771839378e-06,1.9791905879974363,1.0,1.0,0.0,118.04454040527344,130.0,25181.6796875,0.0,1481.94677734375,1.0,283.1499938964844,285.0375061035156,291.1603088378906,292.8099060058594,293.1499938964844,293.1499938964844,283.1499938964844,22962.001953125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278955578804016,1.0,0.0,0.0,3.1908211708068848,3.1908388137817383,6.793572993046837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4594.24365234375,0.0,994.517822265625,1895.4371337890625,0.0,1837.46630859375,0.7892813086509705,1.0,0.0,3.0,1.0,0.0
12302460,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.8750413656234741,0.3796818554401397,0.3425959646701813,297.4457702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.8263307809829712,0.3173636496067047,0.3020803928375244,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.8688237071037292,0.3713317811489105,0.2608793377876282,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634704589844,0.7813229560852051,0.267427533864975,0.25521981716156,297.3129272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9634704589844,0.7319114804267883,0.2178178578615188,0.9900746941566468,285.9635009765625,284.95001220703125,295.7384033203125,288.17041015625,295.736328125,297.4149169921875,285.9637756347656,1.0,0.4466839730739593,1.0,1.0,0.0,1.0,-2.582123279571533,2.582118034362793,5.354194399842527e-06,1.9912060499191284,1.0,1.0,0.0,120.65534973144533,130.0,25542.6875,0.0,1514.12255859375,1.0,283.1499938964844,285.0168151855469,291.2007141113281,292.8719482421875,293.1499938964844,293.1499938964844,283.1499938964844,24129.423828125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7327484488487244,1.0,0.0,0.0,3.271880865097046,3.271899461746216,7.14312591298949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.48974609375,0.0,1072.159912109375,1895.4371337890625,0.0,1878.154541015625,0.8061269521713257,1.0,0.0,3.0,1.0,0.0
12302520,297.449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.8745173215866089,0.3802700936794281,0.3431410491466522,297.444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643859863281,0.8259938359260559,0.3180002570152282,0.3026999533176422,297.3283386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.8681321144104004,0.3716809153556824,0.2611360251903534,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.96435546875,0.7809313535690308,0.2679181098937988,0.2557032406330108,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9643249511719,0.7314407825469971,0.2180768400430679,0.9913368225097656,285.96441650390625,284.95001220703125,295.7575378417969,288.1807556152344,295.7554626464844,297.4133605957031,285.96484375,1.0,0.4475229382514953,1.0,1.0,0.0,1.0,-2.585928678512573,2.585923194885254,5.370041435526218e-06,1.994167685508728,1.0,1.0,0.0,121.30363464355467,133.0,25625.732421875,0.0,1522.1251220703125,1.0,283.1499938964844,285.0144958496094,291.2106628417969,292.8868713378906,293.1499938964844,293.1499938964844,283.1499938964844,24340.810546875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7339101433753967,1.0,0.0,0.0,3.286180019378662,3.286198854446411,7.20569801160309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4630.29052734375,0.0,1086.2786865234375,1895.4371337890625,0.0,1887.945068359375,0.8125452399253845,1.0,0.0,3.0,1.0,0.0
12302580,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.8720110654830933,0.3831661343574524,0.3458348512649536,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.82440584897995,0.3211643397808075,0.3057837188243866,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.864823579788208,0.3734123110771179,0.2624140977859497,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.7790703177452087,0.2703453302383423,0.2580990195274353,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7291675806045532,0.2193428426980972,0.997525990009308,285.965087890625,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4059143066406,285.9656982421875,1.0,0.451660007238388,1.0,1.0,0.0,1.0,-2.604722499847412,2.6047170162200928,5.448671345220646e-06,2.0088047981262207,1.0,1.0,0.0,124.51628112792967,136.0,26060.654296875,0.0,1562.010986328125,1.0,283.1499938964844,284.9970397949219,291.2614440917969,292.9637756347656,293.1499938964844,293.1499938964844,283.1499938964844,25644.671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396512031555176,1.0,0.0,0.0,3.3730483055114746,3.373067855834961,7.591688699903898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.3583984375,0.0,1174.721435546875,1895.4371337890625,0.0,1936.6092529296875,0.8338068723678589,1.0,0.0,3.0,1.0,0.0
12302640,297.4410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.8720110654830933,0.3831661343574524,0.3458348512649536,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.96502685546875,0.82440584897995,0.3211643397808075,0.3057837188243866,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.965087890625,0.864823579788208,0.3734123110771179,0.2624140977859497,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649963378906,0.7790703177452087,0.2703453302383423,0.2580990195274353,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9649353027344,0.7291675806045532,0.2193428426980972,0.997525990009308,285.965087890625,284.95001220703125,295.8533935546875,288.2328796386719,295.851318359375,297.4059143066406,285.9656982421875,1.0,0.451660007238388,1.0,1.0,0.0,1.0,-2.604722499847412,2.6047170162200928,5.448671345220646e-06,2.0088047981262207,1.0,1.0,0.0,124.51628112792967,136.0,26060.654296875,0.0,1562.010986328125,1.0,283.1499938964844,284.9970397949219,291.2614440917969,292.9637756347656,293.1499938964844,293.1499938964844,283.1499938964844,25644.671875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396512031555176,1.0,0.0,0.0,3.3730483055114746,3.373067855834961,7.591688699903898e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4666.3583984375,0.0,1174.721435546875,1895.4371337890625,0.0,1936.6092529296875,0.8338068723678589,1.0,0.0,3.0,1.0,0.0
12302700,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.8708216547966003,0.3845904171466827,0.347162514925003,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.8236664533615112,0.3227377831935882,0.3073180317878723,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644775390625,0.8632549047470093,0.3742730021476745,0.2630505561828613,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9644470214844,0.7781947255134583,0.2715459764003753,0.2592849135398865,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.96441650390625,0.7280762791633606,0.2199608087539672,1.0005526542663574,285.9644775390625,284.95001220703125,295.9013061523437,288.2590026855469,295.8992614746094,297.40240478515625,285.9648132324219,1.0,0.4536958932876587,1.0,1.0,0.0,1.0,-2.613987922668457,2.6139824390411377,5.4876486501598265e-06,2.016021490097046,1.0,1.0,0.0,126.1070556640625,136.0,26285.576171875,0.0,1581.898681640625,1.0,283.1499938964844,284.9865417480469,291.2872619628906,293.003173828125,293.1499938964844,293.1499938964844,283.1499938964844,26396.4921875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7424576878547668,1.0,0.0,0.0,3.4221346378326416,3.422154903411865,7.814253422111506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4685.30908203125,0.0,1226.757080078125,1895.4371337890625,0.0,1960.563232421875,0.8430317044258118,1.0,0.0,3.0,1.0,0.0
12302760,297.4326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686889648437,0.8696545958518982,0.3859988749027252,0.3484717607498169,297.4338684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686279296875,0.8229476809501648,0.3243056237697601,0.30884450674057,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9686889648437,0.8617242574691772,0.375130146741867,0.2636821269989013,297.3826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9685974121094,0.7773398160934448,0.2727382183074951,0.2604607045650482,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.968505859375,0.7270011901855469,0.2205690890550613,1.0035274028778076,285.9686889648437,284.95001220703125,295.9491577148437,288.28515625,295.9471130371094,297.39898681640625,285.9693908691406,1.0,0.4557111263275146,1.0,1.0,0.0,1.0,-2.623142004013061,2.623136520385742,5.526284894585842e-06,2.0231473445892334,1.0,1.0,0.0,127.69355010986328,139.0,26488.322265625,0.0,1601.73876953125,1.0,283.1499938964844,284.98321533203125,291.31268310546875,293.04083251953125,293.1499938964844,293.1499938964844,283.1499938964844,26888.87890625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7451766133308411,1.0,0.0,0.0,3.453904390335083,3.453925132751465,7.960016432662087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4702.41455078125,0.0,1261.24169921875,1895.4371337890625,0.0,1983.8695068359373,0.8536182641983032,1.0,0.0,3.0,1.0,0.0
12302820,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.8674061894416809,0.3887636661529541,0.351048082113266,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.8215856552124023,0.3274227976799011,0.3118821084499359,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.858791172504425,0.3768308162689209,0.2649383246898651,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7757066488265991,0.2750967442989349,0.2627893090248108,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.7249111533164978,0.2217569202184677,1.0093530416488647,285.9742736816406,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3924560546875,285.9750671386719,1.0,0.4596867263317108,1.0,1.0,0.0,1.0,-2.641196012496948,2.64119029045105,5.602863438980421e-06,2.037192106246948,1.0,1.0,0.0,130.84930419921875,142.0,26909.5625,0.0,1641.357666015625,1.0,283.1499938964844,284.9719543457031,291.364013671875,293.11773681640625,293.1499938964844,293.1499938964844,283.1499938964844,28090.994140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750546932220459,1.0,0.0,0.0,3.530266761779785,3.5302882194519043,8.315882382703421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.3994140625,0.0,1346.7593994140625,1895.4371337890625,0.0,2030.1846923828125,0.8723442554473877,1.0,0.0,3.0,1.0,0.0
12302880,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.8674061894416809,0.3887636661529541,0.351048082113266,297.4291687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742431640625,0.8215856552124023,0.3274227976799011,0.3118821084499359,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9742736816406,0.858791172504425,0.3768308162689209,0.2649383246898651,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.97418212890625,0.7757066488265991,0.2750967442989349,0.2627893090248108,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9740600585937,0.7249111533164978,0.2217569202184677,1.0093530416488647,285.9742736816406,284.95001220703125,296.0443420410156,288.3372497558594,296.0423278808594,297.3924560546875,285.9750671386719,1.0,0.4596867263317108,1.0,1.0,0.0,1.0,-2.641196012496948,2.64119029045105,5.602863438980421e-06,2.037192106246948,1.0,1.0,0.0,130.84930419921875,142.0,26909.5625,0.0,1641.357666015625,1.0,283.1499938964844,284.9719543457031,291.364013671875,293.11773681640625,293.1499938964844,293.1499938964844,283.1499938964844,28090.994140625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750546932220459,1.0,0.0,0.0,3.530266761779785,3.5302882194519043,8.315882382703421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4738.3994140625,0.0,1346.7593994140625,1895.4371337890625,0.0,2030.1846923828125,0.8723442554473877,1.0,0.0,3.0,1.0,0.0
12302940,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.865239679813385,0.391456663608551,0.353561133146286,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.8202977776527405,0.3305138051509857,0.3148954212665558,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.8559959530830383,0.3785106837749481,0.2661807239055633,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.7741492390632629,0.2774198055267334,0.2650846838951111,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.7228761911392212,0.2229063063859939,1.015006422996521,285.981201171875,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.38629150390625,285.9820251464844,1.0,0.4635928273200989,1.0,1.0,0.0,1.0,-2.658881664276123,2.6588759422302246,5.678402885678224e-06,2.0509562492370605,1.0,1.0,0.0,133.9925537109375,145.0,27324.19140625,0.0,1680.88037109375,1.0,283.1499938964844,284.9624938964844,291.4149475097656,293.19403076171875,293.1499938964844,293.1499938964844,283.1499938964844,29264.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557970881462097,1.0,0.0,0.0,3.603224515914917,3.603246927261353,8.663151902510435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.1396484375,0.0,1431.9949951171875,1895.4371337890625,0.0,2075.810791015625,0.890246570110321,1.0,0.0,3.0,1.0,0.0
12303000,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.981201171875,0.865239679813385,0.391456663608551,0.353561133146286,297.4247741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.98114013671875,0.8202977776527405,0.3305138051509857,0.3148954212665558,297.31024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9811706542969,0.8559959530830383,0.3785106837749481,0.2661807239055633,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9810791015625,0.7741492390632629,0.2774198055267334,0.2650846838951111,297.2838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.98095703125,0.7228761911392212,0.2229063063859939,1.015006422996521,285.981201171875,284.95001220703125,296.13836669921875,288.3887939453125,296.1363830566406,297.38629150390625,285.9820251464844,1.0,0.4635928273200989,1.0,1.0,0.0,1.0,-2.658881664276123,2.6588759422302246,5.678402885678224e-06,2.0509562492370605,1.0,1.0,0.0,133.9925537109375,145.0,27324.19140625,0.0,1680.88037109375,1.0,283.1499938964844,284.9624938964844,291.4149475097656,293.19403076171875,293.1499938964844,293.1499938964844,283.1499938964844,29264.06640625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7557970881462097,1.0,0.0,0.0,3.603224515914917,3.603246927261353,8.663151902510435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.1396484375,0.0,1431.9949951171875,1895.4371337890625,0.0,2075.810791015625,0.890246570110321,1.0,0.0,3.0,1.0,0.0
12303060,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8631336092948914,0.3940739035606384,0.3560074269771576,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.8190656304359436,0.333575963973999,0.3178821504116058,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8533147573471069,0.3801658749580383,0.267406702041626,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7726494669914246,0.279705673456192,0.2673454284667969,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.720877468585968,0.2240163385868072,1.020485281944275,285.9888916015625,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3803405761719,285.9897155761719,1.0,0.4674322307109833,1.0,1.0,0.0,1.0,-2.6761844158172607,2.6761786937713623,5.752810466219671e-06,2.0644290447235107,1.0,1.0,0.0,137.1295928955078,148.0,27731.697265625,0.0,1720.2916259765625,1.0,283.1499938964844,284.9542541503906,291.4649963378906,293.2691955566406,293.1499938964844,293.1499938964844,283.1499938964844,30417.033203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609420418739319,1.0,0.0,0.0,3.673520088195801,3.6735432147979736,9.004469347928534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.4716796875,0.0,1517.45166015625,1895.4371337890625,0.0,2120.8408203125,0.9075035452842712,1.0,0.0,3.0,1.0,0.0
12303120,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8631336092948914,0.3940739035606384,0.3560074269771576,297.420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.98883056640625,0.8190656304359436,0.333575963973999,0.3178821504116058,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9888916015625,0.8533147573471069,0.3801658749580383,0.267406702041626,297.3663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98876953125,0.7726494669914246,0.279705673456192,0.2673454284667969,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9886779785156,0.720877468585968,0.2240163385868072,1.020485281944275,285.9888916015625,284.95001220703125,296.230712890625,288.4393920898437,296.2287902832031,297.3803405761719,285.9897155761719,1.0,0.4674322307109833,1.0,1.0,0.0,1.0,-2.6761844158172607,2.6761786937713623,5.752810466219671e-06,2.0644290447235107,1.0,1.0,0.0,137.1295928955078,148.0,27731.697265625,0.0,1720.2916259765625,1.0,283.1499938964844,284.9542541503906,291.4649963378906,293.2691955566406,293.1499938964844,293.1499938964844,283.1499938964844,30417.033203125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609420418739319,1.0,0.0,0.0,3.673520088195801,3.6735432147979736,9.004469347928534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4809.4716796875,0.0,1517.45166015625,1895.4371337890625,0.0,2120.8408203125,0.9075035452842712,1.0,0.0,3.0,1.0,0.0
12303180,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8610718250274658,0.3966099321842193,0.3583828210830688,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8178752064704895,0.3366056978702545,0.3208394348621368,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8507298827171326,0.3817925751209259,0.2686137855052948,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.7711941003799438,0.281952291727066,0.2695699632167816,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7189000248908997,0.2250861376523971,1.025786519050598,285.9970092773437,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37457275390625,285.9978332519531,1.0,0.4712060391902923,1.0,1.0,0.0,1.0,-2.693087339401245,2.6930816173553467,5.825978405482601e-06,2.077596426010132,1.0,1.0,0.0,140.26431274414062,151.0,28131.201171875,0.0,1759.560546875,1.0,283.1499938964844,284.9468994140625,291.51373291015625,293.3427429199219,293.1499938964844,293.1499938964844,283.1499938964844,31556.05078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659844756126404,1.0,0.0,0.0,3.741668462753296,3.741692543029785,9.341655982098018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.2177734375,0.0,1603.4801025390625,1895.4371337890625,0.0,2165.26416015625,0.9242389798164368,1.0,0.0,3.0,1.0,0.0
12303240,297.40191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9970092773437,0.8610718250274658,0.3966099321842193,0.3583828210830688,297.4167175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969482421875,0.8178752064704895,0.3366056978702545,0.3208394348621368,297.30303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9969787597656,0.8507298827171326,0.3817925751209259,0.2686137855052948,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99688720703125,0.7711941003799438,0.281952291727066,0.2695699632167816,297.2726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.99676513671875,0.7189000248908997,0.2250861376523971,1.025786519050598,285.9970092773437,284.95001220703125,296.32086181640625,288.4886474609375,296.3190002441406,297.37457275390625,285.9978332519531,1.0,0.4712060391902923,1.0,1.0,0.0,1.0,-2.693087339401245,2.6930816173553467,5.825978405482601e-06,2.077596426010132,1.0,1.0,0.0,140.26431274414062,151.0,28131.201171875,0.0,1759.560546875,1.0,283.1499938964844,284.9468994140625,291.51373291015625,293.3427429199219,293.1499938964844,293.1499938964844,283.1499938964844,31556.05078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7659844756126404,1.0,0.0,0.0,3.741668462753296,3.741692543029785,9.341655982098018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4844.2177734375,0.0,1603.4801025390625,1895.4371337890625,0.0,2165.26416015625,0.9242389798164368,1.0,0.0,3.0,1.0,0.0
12303300,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.8600570559501648,0.3978450298309326,0.3595440089702606,297.414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991760253906,0.8172950744628906,0.3381069004535675,0.3223069608211517,297.30133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.99920654296875,0.8494724631309509,0.3825937807559967,0.2692104876041412,297.3591003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9991149902344,0.7704828381538391,0.2830600440502167,0.2706688642501831,297.2699890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.99908447265625,0.7179180979728699,0.2256057113409042,1.028373122215271,285.99920654296875,284.95001220703125,296.36492919921875,288.5126647949219,296.3631286621094,297.3717346191406,285.999755859375,1.0,0.4730687141418457,1.0,1.0,0.0,1.0,-2.701392412185669,2.7013866901397705,5.862103080289671e-06,2.084068298339844,1.0,1.0,0.0,141.83033752441406,151.0,28336.76171875,0.0,1779.1375732421875,1.0,283.1499938964844,284.9405822753906,291.5377197265625,293.3795166015625,293.1499938964844,293.1499938964844,283.1499938964844,32255.94140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684850692749023,1.0,0.0,0.0,3.782934665679932,3.782959222793579,9.54884740167472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4862.1484375,0.0,1657.1212158203125,1895.4371337890625,0.0,2187.3974609375,0.9315627217292786,1.0,0.0,3.0,1.0,0.0
12303360,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.00518798828125,0.8590407967567444,0.3990581929683685,0.3606818318367004,297.41290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.005126953125,0.8167149424552917,0.3395986258983612,0.3237635791301727,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0051574707031,0.8482272028923035,0.3833867907524109,0.2697994112968445,297.3567810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.00506591796875,0.7697728276252747,0.2841572165489197,0.2717562019824981,297.2674255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0049743652344,0.7169315218925476,0.2261150330305099,1.0309077501296997,286.00518798828125,284.95001220703125,296.40826416015625,288.5362243652344,296.406494140625,297.3689270019531,286.0059814453125,1.0,0.4749141037464142,1.0,1.0,0.0,1.0,-2.70957088470459,2.7095649242401123,5.897787559661083e-06,2.090442419052124,1.0,1.0,0.0,143.3990936279297,139.0,28521.552734375,0.0,1798.6451416015625,1.0,283.1499938964844,284.9400634765625,291.560791015625,293.4141540527344,293.1499938964844,293.1499938964844,283.1499938964844,32685.4609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709205150604248,1.0,0.0,0.0,3.808037996292114,3.80806303024292,9.675999308456085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4878.1904296875,0.0,1690.33056640625,1895.4371337890625,0.0,2209.01708984375,0.9405415058135986,1.0,0.0,3.0,1.0,0.0
12303420,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8664648532867432,0.4014314413070678,0.3626692295074463,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.8240721225738525,0.3425625562667846,0.3264048993587494,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8548640608787537,0.3849588334560394,0.2707803845405578,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.7769454717636108,0.2863307595252991,0.2736567258834839,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.7224280834197998,0.2271159142255783,1.0346847772598269,286.01190185546875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3634948730469,286.0125732421875,1.0,0.4741449952125549,1.0,1.0,0.0,1.0,-2.7231388092041016,2.723132848739624,5.9573321777861565e-06,2.101066827774048,1.0,1.0,0.0,140.08534240722656,127.0,28880.990234375,0.0,1803.7744140625,1.0,283.1499938964844,284.932373046875,291.6054992675781,293.4820861816406,293.1499938964844,293.1499938964844,283.04998779296875,33807.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757086753845215,1.0,0.0,0.0,3.872862339019776,3.8728880882263184,1.0008233175540229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.24560546875,0.0,1778.1322021484375,1895.4371337890625,0.0,2251.69775390625,0.955467164516449,1.0,0.0,3.0,1.0,0.0
12303480,297.387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8664648532867432,0.4014314413070678,0.3626692295074463,297.4093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118713378906,0.8240721225738525,0.3425625562667846,0.3264048993587494,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.01190185546875,0.8548640608787537,0.3849588334560394,0.2707803845405578,297.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.7769454717636108,0.2863307595252991,0.2736567258834839,297.2626342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.01171875,0.7224280834197998,0.2271159142255783,1.0346847772598269,286.01190185546875,284.95001220703125,296.4924011230469,288.58172607421875,296.4906921386719,297.3634948730469,286.0125732421875,1.0,0.4741449952125549,1.0,1.0,0.0,1.0,-2.7231388092041016,2.723132848739624,5.9573321777861565e-06,2.101066827774048,1.0,1.0,0.0,140.08534240722656,127.0,28880.990234375,0.0,1803.7744140625,1.0,283.1499938964844,284.932373046875,291.6054992675781,293.4820861816406,293.1499938964844,293.1499938964844,283.04998779296875,33807.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757086753845215,1.0,0.0,0.0,3.872862339019776,3.8728880882263184,1.0008233175540229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5002.24560546875,0.0,1778.1322021484375,1895.4371337890625,0.0,2251.69775390625,0.955467164516449,1.0,0.0,3.0,1.0,0.0
12303540,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.8802365660667419,0.4033543169498443,0.3642371892929077,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.8368875980377197,0.3452693819999695,0.3287419378757477,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.8676977753639221,0.3862073123455047,0.2715082764625549,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7898849844932556,0.2882835268974304,0.2752754092216491,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.7325328588485718,0.2279398739337921,1.037264108657837,285.9441223144531,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3551330566406,285.944091796875,1.0,0.4710947871208191,1.0,1.0,0.0,1.0,-2.733755350112915,2.733749389648437,6.004186161590042e-06,2.109405040740967,1.0,1.0,0.0,133.0624237060547,115.0,29412.693359375,0.0,1787.153076171875,1.0,283.05206298828125,284.8433837890625,291.6648254394531,293.5877685546875,293.1499938964844,293.1499938964844,282.75,34748.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852674722671509,1.0,0.0,0.0,3.926367044448853,3.926393508911133,1.0286676115356386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.72216796875,0.0,1852.8514404296875,1895.4371337890625,0.0,2337.560546875,0.9665274620056152,1.0,0.0,3.0,1.0,0.0
12303600,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.8802365660667419,0.4033543169498443,0.3642371892929077,297.403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.8368875980377197,0.3452693819999695,0.3287419378757477,297.2904052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441223144531,0.8676977753639221,0.3862073123455047,0.2715082764625549,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.94415283203125,0.7898849844932556,0.2882835268974304,0.2752754092216491,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9441833496094,0.7325328588485718,0.2279398739337921,1.037264108657837,285.9441223144531,284.95001220703125,296.5727233886719,288.6247863769531,296.5711364746094,297.3551330566406,285.944091796875,1.0,0.4710947871208191,1.0,1.0,0.0,1.0,-2.733755350112915,2.733749389648437,6.004186161590042e-06,2.109405040740967,1.0,1.0,0.0,133.0624237060547,115.0,29412.693359375,0.0,1787.153076171875,1.0,283.05206298828125,284.8433837890625,291.6648254394531,293.5877685546875,293.1499938964844,293.1499938964844,282.75,34748.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7852674722671509,1.0,0.0,0.0,3.926367044448853,3.926393508911133,1.0286676115356386e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5254.72216796875,0.0,1852.8514404296875,1895.4371337890625,0.0,2337.560546875,0.9665274620056152,1.0,0.0,3.0,1.0,0.0
12303660,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.72979736328125,0.895324170589447,0.4040031433105469,0.3648561835289001,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72998046875,0.8509942889213562,0.3469816148281097,0.3302763998508453,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298583984375,0.8820533156394958,0.3864614069461822,0.2716712653636932,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7302551269531,0.8039481043815613,0.2894200682640075,0.2762407958507538,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7307434082031,0.7436307072639465,0.2281759679317474,1.037681221961975,285.72979736328125,284.95001220703125,296.6398620605469,288.660400390625,296.6383361816406,297.3400573730469,285.727294921875,1.0,0.4670706987380981,1.0,1.0,0.0,1.0,-2.738209009170532,2.738202810287476,6.024109552527079e-06,2.113003730773926,1.0,1.0,0.0,125.5789794921875,115.0,30270.6640625,0.0,1758.9495849609375,1.0,282.7596740722656,284.5943908691406,291.7410583496094,293.7542419433594,293.1499938964844,293.1499938964844,282.75,35204.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803058922290802,1.0,0.0,0.0,3.952064037322998,3.952090978622437,1.042176336341072e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5055.44873046875,0.0,1889.4693603515625,1895.4371337890625,0.0,2499.42529296875,0.9726412296295166,1.0,0.0,3.0,1.0,0.0
12303720,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7250671386719,0.8974912762641907,0.4040605723857879,0.3648566901683807,297.39068603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72515869140625,0.8530581593513489,0.3471854329109192,0.3304252922534942,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.72509765625,0.8841363787651062,0.3864617049694061,0.2716379165649414,297.3341979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7253112792969,0.8059613704681396,0.2895471453666687,0.2763191759586334,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7256164550781,0.7452459335327148,0.2281816005706787,1.0375195741653442,285.7250366210937,284.95001220703125,296.64874267578125,288.6650695800781,296.647216796875,297.3377685546875,285.72369384765625,1.0,0.4664318859577179,1.0,1.0,0.0,1.0,-2.738248586654663,2.738242626190185,6.024306458130013e-06,2.113044500350952,1.0,1.0,0.0,124.51876068115234,103.0,30295.67578125,0.0,1754.0595703125,1.0,282.7560119628906,284.5894470214844,291.7366943359375,293.74481201171875,293.1499938964844,293.1499938964844,282.45001220703125,35252.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803984522819519,1.0,0.0,0.0,3.954747438430786,3.9547743797302246,1.0435920785312192e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.9365234375,0.0,1893.32080078125,1895.4371337890625,0.0,2507.910400390625,0.9732795357704164,1.0,0.0,3.0,1.0,0.0
12303780,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.9186268448829652,0.4038316905498504,0.3644822239875793,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.8725043535232544,0.3483845293521881,0.3313391208648681,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.9035452604293824,0.3858639597892761,0.2710812985897064,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8234173655509949,0.2901641428470611,0.2766730785369873,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.7604957222938538,0.2278415858745575,1.034867525100708,285.4971618652344,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.31463623046875,285.4956359863281,1.0,0.4604442715644836,1.0,1.0,0.0,1.0,-2.7354719638824463,2.7354660034179688,6.012323865434155e-06,2.1110095977783203,1.0,1.0,0.0,115.24186706542967,91.0,31096.138671875,0.0,1706.6290283203125,1.0,282.4559631347656,284.32977294921875,291.7638854980469,293.8314819335937,293.1499938964844,293.1499938964844,282.1499938964844,35554.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820035457611084,1.0,0.0,0.0,3.971661567687988,3.971688747406006,1.0525378684178577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.85888671875,0.0,1917.7176513671875,1895.4371337890625,0.0,2655.8974609375,0.9773030281066896,1.0,0.0,3.0,1.0,0.0
12303840,297.3272399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971618652344,0.9186268448829652,0.4038316905498504,0.3644822239875793,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4972839355469,0.8725043535232544,0.3483845293521881,0.3313391208648681,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4971923828125,0.9035452604293824,0.3858639597892761,0.2710812985897064,297.31719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4974365234375,0.8234173655509949,0.2901641428470611,0.2766730785369873,297.23028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49774169921875,0.7604957222938538,0.2278415858745575,1.034867525100708,285.4971618652344,284.95001220703125,296.7198791503906,288.7021789550781,296.7184753417969,297.31463623046875,285.4956359863281,1.0,0.4604442715644836,1.0,1.0,0.0,1.0,-2.7354719638824463,2.7354660034179688,6.012323865434155e-06,2.1110095977783203,1.0,1.0,0.0,115.24186706542967,91.0,31096.138671875,0.0,1706.6290283203125,1.0,282.4559631347656,284.32977294921875,291.7638854980469,293.8314819335937,293.1499938964844,293.1499938964844,282.1499938964844,35554.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.820035457611084,1.0,0.0,0.0,3.971661567687988,3.971688747406006,1.0525378684178577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.85888671875,0.0,1917.7176513671875,1895.4371337890625,0.0,2655.8974609375,0.9773030281066896,1.0,0.0,3.0,1.0,0.0
12303900,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3400573730469,0.932037889957428,0.4035631120204925,0.3641441464424133,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3408508300781,0.8841737508773804,0.3488423526287079,0.3316423594951629,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3402709960937,0.915812075138092,0.3854168057441711,0.2706821858882904,297.3081970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.342041015625,0.8332883715629578,0.2903405129909515,0.2767046391963959,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3440856933594,0.769734799861908,0.2275458127260208,1.0328748226165771,285.34002685546875,284.95001220703125,296.7534484863281,288.71942138671875,296.7521057128906,297.3029479980469,285.3291931152344,1.0,0.45706906914711,1.0,1.0,0.0,1.0,-2.732595205307007,2.7325892448425293,5.999746008455986e-06,2.1088180541992188,1.0,1.0,0.0,110.29820251464844,91.0,31925.677734375,0.0,1679.3380126953125,1.0,282.1932067871094,284.1283264160156,291.80303955078125,293.97021484375,293.1499938964844,293.1499938964844,282.1499938964844,35656.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294987678527832,1.0,0.0,0.0,3.977343797683716,3.977370977401733,1.0555517064858575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5245.837890625,0.0,1925.96044921875,1895.4371337890625,0.0,2743.780029296875,0.9786545634269714,1.0,0.0,3.0,1.0,0.0
12303960,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2929992675781,0.9464847445487976,0.4031922519207001,0.3636162281036377,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2930908203125,0.8970388174057007,0.3492116034030914,0.3318027853965759,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.9300222992897034,0.3848785161972046,0.2701631188392639,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.293212890625,0.8441789150238037,0.290434867143631,0.2766093909740448,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.7800188660621643,0.2271729260683059,1.0303521156311035,285.2929992675781,284.95001220703125,296.7856140136719,288.7357482910156,296.7843017578125,297.2909240722656,285.2917175292969,1.0,0.4534638524055481,1.0,1.0,0.0,1.0,-2.7283849716186523,2.728379011154175,5.98131646256661e-06,2.1055901050567627,1.0,1.0,0.0,105.27655792236328,79.0,32036.796875,0.0,1649.79541015625,1.0,282.1559143066406,284.0811767578125,291.7838134765625,293.9068298339844,293.1499938964844,293.1499938964844,281.8500061035156,35735.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8327947854995728,1.0,0.0,0.0,3.981725215911865,3.981752634048462,1.0578786486803438e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5515.5029296875,0.0,1932.33251953125,1895.4371337890625,0.0,2774.477783203125,0.9796967506408693,1.0,0.0,3.0,1.0,0.0
12304020,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9783813953399658,0.4023086726665497,0.3625063300132751,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9312983751296996,0.3498288989067077,0.3320315480232239,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9637924432754515,0.3837056457996368,0.2690853178501129,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8721002340316772,0.2905136942863464,0.2763263881206512,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8058145046234131,0.2263283133506775,1.0248525142669678,285.093505859375,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26837158203125,285.09210205078125,1.0,0.4457749724388122,1.0,1.0,0.0,1.0,-2.719083547592163,2.719077587127685,5.940652044955641e-06,2.0984346866607666,1.0,1.0,0.0,94.74832153320312,82.0,32981.0703125,0.0,1587.4681396484375,1.0,281.8558349609375,283.8348388671875,291.8080749511719,293.9881286621094,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844483494758606,1.0,0.0,0.0,3.9877078533172607,3.9877352714538574,1.0610599474603075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.1552734375,0.0,1941.0556640625,1895.4371337890625,0.0,2883.6318359375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304080,297.2714233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.093505859375,0.9783813953399658,0.4023086726665497,0.3625063300132751,297.3334655761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935974121094,0.9312983751296996,0.3498288989067077,0.3320315480232239,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0935363769531,0.9637924432754515,0.3837056457996368,0.2690853178501129,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.09375,0.8721002340316772,0.2905136942863464,0.2763263881206512,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0940246582031,0.8058145046234131,0.2263283133506775,1.0248525142669678,285.093505859375,284.95001220703125,296.8454284667969,288.76544189453125,296.84423828125,297.26837158203125,285.09210205078125,1.0,0.4457749724388122,1.0,1.0,0.0,1.0,-2.719083547592163,2.719077587127685,5.940652044955641e-06,2.0984346866607666,1.0,1.0,0.0,94.74832153320312,82.0,32981.0703125,0.0,1587.4681396484375,1.0,281.8558349609375,283.8348388671875,291.8080749511719,293.9881286621094,293.1499938964844,293.1499938964844,281.54998779296875,35842.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844483494758606,1.0,0.0,0.0,3.9877078533172607,3.9877352714538574,1.0610599474603075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5605.1552734375,0.0,1941.0556640625,1895.4371337890625,0.0,2883.6318359375,0.9811196327209472,1.0,0.0,3.0,1.0,0.0
12304140,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9915161728858948,0.401123434305191,0.3613568842411041,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9496620297431946,0.3502310216426849,0.3322903513908386,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9783459305763244,0.382329374551773,0.2680396437644958,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8869397640228271,0.2904034256935119,0.2760965526103973,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8178465962409973,0.2253260016441345,1.019731521606445,284.8959350585937,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2465515136719,284.8946228027344,1.0,0.4420895874500274,1.0,1.0,0.0,1.0,-2.710325002670288,2.7103190422058105,5.902399152546423e-06,2.0916547775268555,0.9987329244613647,0.9987329244613647,0.0,90.02751922607422,85.0,33969.6484375,0.0,1553.156005859375,1.0,281.5558166503906,283.5926208496094,291.8323059082031,294.07159423828125,293.1499938964844,293.1499938964844,281.25,35941.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559156656265259,1.0,0.0,0.0,3.9903411865234375,3.990368604660034,1.0624617061694153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.24560546875,0.0,1945.328857421875,1895.4371337890625,0.0,2990.705810546875,0.981772005558014,1.0,0.0,3.0,1.0,0.0
12304200,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959350585937,0.9915161728858948,0.401123434305191,0.3613568842411041,297.3144836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.9496620297431946,0.3502310216426849,0.3322903513908386,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959655761719,0.9783459305763244,0.382329374551773,0.2680396437644958,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89617919921875,0.8869397640228271,0.2904034256935119,0.2760965526103973,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8178465962409973,0.2253260016441345,1.019731521606445,284.8959350585937,284.95001220703125,296.8987731933594,288.79083251953125,296.8977355957031,297.2465515136719,284.8946228027344,1.0,0.4420895874500274,1.0,1.0,0.0,1.0,-2.710325002670288,2.7103190422058105,5.902399152546423e-06,2.0916547775268555,0.9987329244613647,0.9987329244613647,0.0,90.02751922607422,85.0,33969.6484375,0.0,1553.156005859375,1.0,281.5558166503906,283.5926208496094,291.8323059082031,294.07159423828125,293.1499938964844,293.1499938964844,281.25,35941.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559156656265259,1.0,0.0,0.0,3.9903411865234375,3.990368604660034,1.0624617061694153e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5700.24560546875,0.0,1945.328857421875,1895.4371337890625,0.0,2990.705810546875,0.981772005558014,1.0,0.0,3.0,1.0,0.0
