time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12304260,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.9932640790939332,0.3996301591396332,0.360064834356308,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.9534814953804016,0.3504157662391662,0.3324841558933258,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.9802044034004213,0.380748987197876,0.2669547200202942,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.8898025751113892,0.2901007831096649,0.2758251130580902,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.8192137479782104,0.2241648137569427,1.0145595073699951,284.7026672363281,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2254943847656,284.7012939453125,1.0,0.4403252303600311,1.0,1.0,0.0,1.0,-2.701160430908203,2.7011547088623047,5.8625382735044695e-06,2.084576368331909,0.993820309638977,0.993820309638977,0.0,88.8463134765625,103.0,35019.3203125,0.0,1534.7879638671875,1.0,281.2558288574219,283.357177734375,291.8556823730469,294.15966796875,293.1499938964844,293.1499938964844,280.95001220703125,36103.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678711652755737,1.0,0.0,0.0,3.9870901107788086,3.987117528915405,1.0607312788124543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.11083984375,0.0,1942.3746337890625,1895.4371337890625,0.0,3102.840087890625,0.981127917766571,1.0,0.0,3.0,1.0,0.0
12304320,297.21795654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70269775390625,0.9932640790939332,0.3996301591396332,0.360064834356308,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027587890625,0.9534814953804016,0.3504157662391662,0.3324841558933258,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7027282714844,0.9802044034004213,0.380748987197876,0.2669547200202942,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.70294189453125,0.8898025751113892,0.2901007831096649,0.2758251130580902,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7032165527344,0.8192137479782104,0.2241648137569427,1.0145595073699951,284.7026672363281,284.95001220703125,296.94512939453125,288.8116455078125,296.9442443847656,297.2254943847656,284.7012939453125,1.0,0.4403252303600311,1.0,1.0,0.0,1.0,-2.701160430908203,2.7011547088623047,5.8625382735044695e-06,2.084576368331909,0.993820309638977,0.993820309638977,0.0,88.8463134765625,103.0,35019.3203125,0.0,1534.7879638671875,1.0,281.2558288574219,283.357177734375,291.8556823730469,294.15966796875,293.1499938964844,293.1499938964844,280.95001220703125,36103.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678711652755737,1.0,0.0,0.0,3.9870901107788086,3.987117528915405,1.0607312788124543e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5802.11083984375,0.0,1942.3746337890625,1895.4371337890625,0.0,3102.840087890625,0.981127917766571,1.0,0.0,3.0,1.0,0.0
12304380,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093078613281,0.9688379168510436,0.3977378308773041,0.3587498068809509,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.9246399998664856,0.3503617644309997,0.3327794075012207,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50933837890625,0.9528574347496032,0.378938764333725,0.2659519612789154,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5095520019531,0.8654050230979919,0.2895877957344055,0.2756809294223785,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50982666015625,0.7961843013763428,0.2228396236896515,1.0101779699325562,284.5093078613281,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2049865722656,284.5079650878906,1.0,0.4441624283790588,1.0,1.0,0.0,1.0,-2.6932895183563232,2.693283796310425,5.828333087265492e-06,2.0784592628479004,0.9863263368606568,0.9863263368606568,0.0,95.75780487060548,121.0,36037.60546875,0.0,1555.497314453125,1.0,280.95587158203125,283.1234741210937,291.87261962890625,294.2408142089844,293.1499938964844,293.1499938964844,280.6499938964844,36283.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800621628761292,1.0,0.0,0.0,3.977250814437866,3.977278232574463,1.0555023663982863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.7373046875,0.0,1930.949951171875,1895.4371337890625,0.0,3217.163330078125,0.979007601737976,1.0,0.0,3.0,1.0,0.0
12304440,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093078613281,0.9688379168510436,0.3977378308773041,0.3587498068809509,297.2769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5093994140625,0.9246399998664856,0.3503617644309997,0.3327794075012207,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.50933837890625,0.9528574347496032,0.378938764333725,0.2659519612789154,297.22930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5095520019531,0.8654050230979919,0.2895877957344055,0.2756809294223785,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.50982666015625,0.7961843013763428,0.2228396236896515,1.0101779699325562,284.5093078613281,284.95001220703125,296.98394775390625,288.82745361328125,296.9832458496094,297.2049865722656,284.5079650878906,1.0,0.4441624283790588,1.0,1.0,0.0,1.0,-2.6932895183563232,2.693283796310425,5.828333087265492e-06,2.0784592628479004,0.9863263368606568,0.9863263368606568,0.0,95.75780487060548,121.0,36037.60546875,0.0,1555.497314453125,1.0,280.95587158203125,283.1234741210937,291.87261962890625,294.2408142089844,293.1499938964844,293.1499938964844,280.6499938964844,36283.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800621628761292,1.0,0.0,0.0,3.977250814437866,3.977278232574463,1.0555023663982863e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5902.7373046875,0.0,1930.949951171875,1895.4371337890625,0.0,3217.163330078125,0.979007601737976,1.0,0.0,3.0,1.0,0.0
12304500,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.36279296875,0.9496133327484132,0.3966499269008636,0.3580732643604278,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.36346435546875,0.905665636062622,0.350249320268631,0.3329489529132843,297.1379089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.363037109375,0.9324641823768616,0.3779601752758026,0.2654770016670227,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3646850585937,0.8497892618179321,0.2892549633979797,0.2756348252296448,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3669128417969,0.7806757092475891,0.2221172600984573,1.0081641674041748,284.3627624511719,284.95001220703125,297.0003967285156,288.8333435058594,296.999755859375,297.19482421875,284.35186767578125,1.0,0.447240799665451,1.0,1.0,0.0,1.0,-2.689634323120117,2.6896286010742188,5.812493782286765e-06,2.075624227523804,0.9810023307800292,0.9810023307800292,0.0,101.23112487792967,121.0,36954.7734375,0.0,1575.4495849609375,1.0,280.6932983398437,282.9342346191406,291.9061279296875,294.38104248046875,293.1499938964844,293.1499938964844,280.6499938964844,36390.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8887427449226379,1.0,0.0,0.0,3.969746589660645,3.969774007797241,1.0515232133911925e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5698.92333984375,0.0,1922.026123046875,1895.4371337890625,0.0,3298.44775390625,0.9773500561714172,1.0,0.0,3.0,1.0,0.0
12304560,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3155822753906,0.9277560710906982,0.3954192101955414,0.3572316467761993,297.2579040527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.315673828125,0.887658953666687,0.35003861784935,0.3330252766609192,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.31561279296875,0.9109367728233336,0.3768883347511291,0.2649269700050354,297.2119445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3158264160156,0.8340755105018616,0.2888348698616028,0.2755143046379089,297.13592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.31610107421875,0.7648316621780396,0.2213219106197357,1.0059089660644531,284.3155822753906,284.95001220703125,297.0147399902344,288.837890625,297.0141906738281,297.1842956542969,284.31427001953125,1.0,0.4508061408996582,1.0,1.0,0.0,1.0,-2.68519926071167,2.6851935386657715,5.793313448521076e-06,2.07218861579895,0.9762513637542723,0.9762513637542723,0.0,107.70848083496094,139.0,37007.8125,0.0,1598.8338623046875,1.0,280.65582275390625,282.8913269042969,291.8822631835937,294.3123474121094,293.1499938964844,293.1499938964844,280.3500061035156,36485.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920250535011292,1.0,0.0,0.0,3.960026264190674,3.9600534439086914,1.0463799071658286e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.52880859375,0.0,1910.15966796875,1895.4371337890625,0.0,3329.140625,0.975234866142273,1.0,0.0,3.0,1.0,0.0
12304620,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.12164306640625,0.889006495475769,0.3927566111087799,0.3554985821247101,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1217346191406,0.8548579216003418,0.3494518399238586,0.3331352472305298,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216735839844,0.8749099373817444,0.3746127188205719,0.2638292610645294,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12188720703125,0.8044214248657227,0.287849098443985,0.2752401232719421,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1221923828125,0.7366238832473755,0.2196104973554611,1.0013108253479004,284.12164306640625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1644897460937,284.1202697753906,1.0,0.4589316546916961,1.0,1.0,0.0,1.0,-2.676075935363769,2.676070213317871,5.753921868745238e-06,2.0651042461395264,0.9635900259017944,0.9635900259017944,0.0,122.54559326171876,157.0,37916.33203125,0.0,1653.5849609375,1.0,280.3560791015625,282.6612854003906,291.8844909667969,294.3730163574219,293.1499938964844,293.1499938964844,280.04998779296875,36716.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90342915058136,1.0,0.0,0.0,3.934359550476074,3.934386730194092,1.0328598136766232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.58984375,0.0,1878.9248046875,1895.4371337890625,0.0,3435.527587890625,0.9695790410041808,1.0,0.0,3.0,1.0,0.0
12304680,297.1348571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.12164306640625,0.889006495475769,0.3927566111087799,0.3554985821247101,297.2386169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1217346191406,0.8548579216003418,0.3494518399238586,0.3331352472305298,297.10809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1216735839844,0.8749099373817444,0.3746127188205719,0.2638292610645294,297.1944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.12188720703125,0.8044214248657227,0.287849098443985,0.2752401232719421,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1221923828125,0.7366238832473755,0.2196104973554611,1.0013108253479004,284.12164306640625,284.95001220703125,297.03692626953125,288.8426208496094,297.0365600585937,297.1644897460937,284.1202697753906,1.0,0.4589316546916961,1.0,1.0,0.0,1.0,-2.676075935363769,2.676070213317871,5.753921868745238e-06,2.0651042461395264,0.9635900259017944,0.9635900259017944,0.0,122.54559326171876,157.0,37916.33203125,0.0,1653.5849609375,1.0,280.3560791015625,282.6612854003906,291.8844909667969,294.3730163574219,293.1499938964844,293.1499938964844,280.04998779296875,36716.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.90342915058136,1.0,0.0,0.0,3.934359550476074,3.934386730194092,1.0328598136766232e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6094.58984375,0.0,1878.9248046875,1895.4371337890625,0.0,3435.527587890625,0.9695790410041808,1.0,0.0,3.0,1.0,0.0
12304740,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92645263671875,0.8575968146324158,0.3897997140884399,0.3535608947277069,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.827812910079956,0.3486171662807464,0.3330785036087036,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264831542969,0.8449503779411316,0.3721207678318023,0.2626313269138336,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266967773437,0.776578426361084,0.2866477370262146,0.2748287618160248,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.927001953125,0.712388277053833,0.2177208364009857,0.9962263703346252,283.92645263671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1456298828125,283.92498779296875,1.0,0.4677327871322632,1.0,1.0,0.0,1.0,-2.665636777877808,2.665631055831909,5.708981007046532e-06,2.056982040405273,0.9483240246772766,0.9483240246772766,0.0,139.08544921875,145.0,38849.140625,0.0,1713.7718505859375,1.0,280.0562744140625,282.4396057128906,291.8821105957031,294.4298400878906,293.1499938964844,293.1499938964844,279.75,36986.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145222306251526,1.0,0.0,0.0,3.898839712142944,3.898866415023804,1.01429441201617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.57470703125,0.0,1835.9246826171875,1895.4371337890625,0.0,3538.522705078125,0.9617351293563844,1.0,0.0,3.0,1.0,0.0
12304800,297.1075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,283.92645263671875,0.8575968146324158,0.3897997140884399,0.3535608947277069,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9265441894531,0.827812910079956,0.3486171662807464,0.3330785036087036,297.0887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9264831542969,0.8449503779411316,0.3721207678318023,0.2626313269138336,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,283.9266967773437,0.776578426361084,0.2866477370262146,0.2748287618160248,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,283.927001953125,0.712388277053833,0.2177208364009857,0.9962263703346252,283.92645263671875,284.95001220703125,297.04998779296875,288.8412780761719,297.0498352050781,297.1456298828125,283.92498779296875,1.0,0.4677327871322632,1.0,1.0,0.0,1.0,-2.665636777877808,2.665631055831909,5.708981007046532e-06,2.056982040405273,0.9483240246772766,0.9483240246772766,0.0,139.08544921875,145.0,38849.140625,0.0,1713.7718505859375,1.0,280.0562744140625,282.4396057128906,291.8821105957031,294.4298400878906,293.1499938964844,293.1499938964844,279.75,36986.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145222306251526,1.0,0.0,0.0,3.898839712142944,3.898866415023804,1.01429441201617e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6191.57470703125,0.0,1835.9246826171875,1895.4371337890625,0.0,3538.522705078125,0.9617351293563844,1.0,0.0,3.0,1.0,0.0
12304860,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303466796875,0.8480510115623474,0.386746734380722,0.3510813415050506,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7304382324219,0.8202299475669861,0.3476194441318512,0.3323934972286224,297.07080078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7303771972656,0.8360499143600464,0.3695643246173858,0.2610377073287964,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7306823730469,0.7684673070907593,0.2853320240974426,0.2738330364227295,297.0919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7310791015625,0.7037569284439087,0.2157841324806213,0.988658368587494,283.7303466796875,284.95001220703125,297.0544128417969,288.8358459472656,297.0544128417969,297.12872314453125,283.7283630371094,1.0,0.4679926037788391,1.0,1.0,0.0,1.0,-2.6496357917785645,2.649630069732666,5.640583367494401e-06,2.044603109359741,0.9310864806175232,0.9310864806175232,0.0,143.72756958007812,145.0,39660.9375,0.0,1711.5289306640625,1.0,279.75762939453125,282.2197265625,291.8764343261719,294.4806823730469,293.1499938964844,293.1499938964844,279.75,37298.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249824285507202,1.0,0.0,0.0,3.853658676147461,3.853684902191162,9.909226719173605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5903.80615234375,0.0,1782.0269775390625,1895.4371337890625,0.0,3635.06640625,0.9517572522163392,1.0,0.0,3.0,1.0,0.0
12304920,297.0815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7289733886719,0.8479087352752686,0.3866291642189026,0.3509671092033386,297.2004089355469,297.1499938964844,293.1499938964844,0.0,-0.0,283.7290344238281,0.8201485276222229,0.3475823998451233,0.3323539495468139,297.0701599121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.72900390625,0.835923969745636,0.3694649338722229,0.2609636187553406,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.729248046875,0.7683678269386292,0.2852812111377716,0.2737813591957092,297.0914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7295837402344,0.7036176323890686,0.2157069891691208,0.9882994294166564,283.7289428710937,284.95001220703125,297.054443359375,288.8355712890625,297.054443359375,297.12811279296875,283.72723388671875,1.0,0.4679021537303924,1.0,1.0,0.0,1.0,-2.648868560791016,2.648862838745117,5.637303729599807e-06,2.0440046787261963,0.9304171204566956,0.9304171204566956,0.0,143.73887634277344,133.0,39649.69140625,0.0,1710.467041015625,1.0,279.75653076171875,282.2188415527344,291.8731689453125,294.4742431640625,293.1499938964844,293.1499938964844,279.45001220703125,37307.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924994170665741,1.0,0.0,0.0,3.851571559906006,3.851597785949707,9.89849581856106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6278.603515625,0.0,1779.529052734375,1895.4371337890625,0.0,3635.17431640625,0.9512957334518432,1.0,0.0,3.0,1.0,0.0
12304980,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5323486328125,0.8484269976615906,0.3833723664283752,0.3480018079280853,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53240966796875,0.8219455480575562,0.3464442193508148,0.3312286138534546,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5323791503906,0.8366953730583191,0.36674764752388,0.2590287029743194,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5325927734375,0.7697134613990784,0.2838497161865234,0.2723685204982757,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.532958984375,0.703812837600708,0.2136788666248321,0.9788534641265868,283.5323181152344,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1120300292969,283.5307006835937,1.0,0.4637885391712188,1.0,1.0,0.0,1.0,-2.628581523895264,2.6285760402679443,5.551021786232013e-06,2.028220891952514,0.9098940491676332,0.9098940491676332,0.0,141.02174377441406,121.0,40341.73046875,0.0,1669.0595703125,1.0,279.4569091796875,282.0024719238281,291.859375,294.5058288574219,293.1499938964844,293.1499938964844,279.1499938964844,37692.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341872930526732,1.0,0.0,0.0,3.790138244628906,3.790163993835449,9.585248790244805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.619140625,0.0,1707.88623046875,1895.4371337890625,0.0,3719.46142578125,0.9377465844154358,1.0,0.0,3.0,1.0,0.0
12305040,297.0580139160156,297.1499938964844,293.1499938964844,0.0,-0.0,283.5323486328125,0.8484269976615906,0.3833723664283752,0.3480018079280853,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.53240966796875,0.8219455480575562,0.3464442193508148,0.3312286138534546,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5323791503906,0.8366953730583191,0.36674764752388,0.2590287029743194,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5325927734375,0.7697134613990784,0.2838497161865234,0.2723685204982757,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.532958984375,0.703812837600708,0.2136788666248321,0.9788534641265868,283.5323181152344,284.95001220703125,297.0513916015625,288.8275756835937,297.051513671875,297.1120300292969,283.5307006835937,1.0,0.4637885391712188,1.0,1.0,0.0,1.0,-2.628581523895264,2.6285760402679443,5.551021786232013e-06,2.028220891952514,0.9098940491676332,0.9098940491676332,0.0,141.02174377441406,121.0,40341.73046875,0.0,1669.0595703125,1.0,279.4569091796875,282.0024719238281,291.859375,294.5058288574219,293.1499938964844,293.1499938964844,279.1499938964844,37692.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341872930526732,1.0,0.0,0.0,3.790138244628906,3.790163993835449,9.585248790244805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6356.619140625,0.0,1707.88623046875,1895.4371337890625,0.0,3719.46142578125,0.9377465844154358,1.0,0.0,3.0,1.0,0.0
12305100,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.3898010253906,0.8510847091674805,0.3817662000656128,0.3464994430541992,297.1748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,283.3903503417969,0.8250645995140076,0.3458657562732696,0.3306061923503876,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.3900451660156,0.8393766283988953,0.3653985261917114,0.2580338418483734,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.3916931152344,0.7726355195045471,0.283136248588562,0.2716098129749298,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,283.3941955566406,0.7060509324073792,0.2126855105161667,0.9739418625831604,283.3897399902344,284.95001220703125,297.0471496582031,288.82275390625,297.04736328125,297.10455322265625,283.3780517578125,1.0,0.4607217907905578,1.0,1.0,0.0,1.0,-2.618019819259644,2.618014097213745,5.506336947291857e-06,2.0199899673461914,0.8981277346611023,0.8981277346611023,0.0,138.0102081298828,121.0,41083.99609375,0.0,1640.5985107421875,1.0,279.197998046875,281.83074951171875,291.87652587890625,294.6195983886719,293.1499938964844,293.1499938964844,279.1499938964844,37922.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94066059589386,1.0,0.0,0.0,3.753493309020996,3.75351881980896,9.400795306646614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6132.55810546875,0.0,1666.1781005859375,1895.4371337890625,0.0,3778.449462890625,0.929648458957672,1.0,0.0,3.0,1.0,0.0
12305160,297.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3407287597656,0.8547265529632568,0.3801015317440033,0.3448660969734192,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,283.3407897949219,0.8290940523147583,0.345234751701355,0.3298768103122711,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.3407592773437,0.843017041683197,0.3640007078647613,0.2569554150104522,297.1309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.3409423828125,0.7765099406242371,0.2823843955993652,0.2707647383213043,297.06787109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.3412475585937,0.7091621160507202,0.2116730362176895,0.96874737739563,283.3407287597656,284.95001220703125,297.0411376953125,288.8174133300781,297.0414428710937,297.0970153808594,283.33941650390625,1.0,0.457166314125061,1.0,1.0,0.0,1.0,-2.606628179550171,2.606622695922852,5.458357009047177e-06,2.0111186504364014,0.8868561387062073,0.8868561387062073,0.0,134.35313415527344,109.0,40935.8828125,0.0,1608.319580078125,1.0,279.1573181152344,281.7943725585937,291.8434143066406,294.52862548828125,293.1499938964844,293.1499938964844,279.45001220703125,38147.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9421175122261048,1.0,0.0,0.0,3.71176815032959,3.711793184280396,9.19295132462139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5692.060546875,0.0,1619.3194580078125,1895.4371337890625,0.0,3791.68115234375,0.9205058217048644,1.0,0.0,3.0,1.0,0.0
12305220,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382995605469,0.868175208568573,0.3787571787834167,0.3427443206310272,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5381774902344,0.8424720168113708,0.3452475965023041,0.3291223645210266,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382385253906,0.8560337424278259,0.3627608716487884,0.2554668188095093,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.537841796875,0.7897172570228577,0.2819752097129822,0.2696666419506073,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.53717041015625,0.7197508811950684,0.210570141673088,0.9606614708900452,283.538330078125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.095703125,283.5414428710937,1.0,0.4493680894374847,1.0,1.0,0.0,1.0,-2.5903351306915283,2.590329647064209,5.389711532188812e-06,1.998238444328308,0.8695583343505859,0.8695583343505859,0.0,124.71096801757812,97.0,39471.69140625,0.0,1543.1329345703125,1.0,279.4423217773437,282.037109375,291.736572265625,294.2621765136719,293.1499938964844,293.1499938964844,279.75,38210.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239325523376464,1.0,0.0,0.0,3.628533601760864,3.6285576820373535,8.785279419498693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.58203125,0.0,1525.8594970703125,1895.4371337890625,0.0,3625.405029296875,0.902031660079956,1.0,0.0,3.0,1.0,0.0
12305280,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382995605469,0.868175208568573,0.3787571787834167,0.3427443206310272,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.5381774902344,0.8424720168113708,0.3452475965023041,0.3291223645210266,297.040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5382385253906,0.8560337424278259,0.3627608716487884,0.2554668188095093,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,283.537841796875,0.7897172570228577,0.2819752097129822,0.2696666419506073,297.0674133300781,297.1499938964844,293.1499938964844,0.0,-0.0,283.53717041015625,0.7197508811950684,0.210570141673088,0.9606614708900452,283.538330078125,284.95001220703125,297.0240783691406,288.80517578125,297.0245361328125,297.095703125,283.5414428710937,1.0,0.4493680894374847,1.0,1.0,0.0,1.0,-2.5903351306915283,2.590329647064209,5.389711532188812e-06,1.998238444328308,0.8695583343505859,0.8695583343505859,0.0,124.71096801757812,97.0,39471.69140625,0.0,1543.1329345703125,1.0,279.4423217773437,282.037109375,291.736572265625,294.2621765136719,293.1499938964844,293.1499938964844,279.75,38210.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239325523376464,1.0,0.0,0.0,3.628533601760864,3.6285576820373535,8.785279419498693e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.58203125,0.0,1525.8594970703125,1895.4371337890625,0.0,3625.405029296875,0.902031660079956,1.0,0.0,3.0,1.0,0.0
12305340,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7625732421875,0.8909217119216919,0.3789954483509063,0.3422564566135406,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7624206542969,0.8643618226051331,0.346507579088211,0.3296084403991699,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7624816894531,0.8780039548873901,0.3629449605941772,0.2550560534000397,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.76202392578125,0.8108558058738708,0.2826942205429077,0.2696608304977417,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7612609863281,0.7364463210105896,0.2105219364166259,0.9572365283966064,283.7625732421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1068725585937,283.7662658691406,1.0,0.4415115416049957,1.0,1.0,0.0,1.0,-2.5857083797454834,2.585702896118164,5.37004234502092e-06,1.99445378780365,0.8554866909980774,0.8554866909980774,0.0,112.98948669433594,85.0,38107.3671875,0.0,1485.1741943359375,1.0,279.7412414550781,282.3017272949219,291.7066650390625,294.1268615722656,293.1499938964844,293.1499938964844,280.04998779296875,38101.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035427570343018,1.0,0.0,0.0,3.549051284790039,3.549074649810791,8.404615527979331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.23779296875,0.0,1439.017333984375,1895.4371337890625,0.0,3436.58544921875,0.8843041658401489,1.0,0.0,3.0,1.0,0.0
12305400,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7625732421875,0.8909217119216919,0.3789954483509063,0.3422564566135406,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,283.7624206542969,0.8643618226051331,0.346507579088211,0.3296084403991699,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,283.7624816894531,0.8780039548873901,0.3629449605941772,0.2550560534000397,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.76202392578125,0.8108558058738708,0.2826942205429077,0.2696608304977417,297.07733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7612609863281,0.7364463210105896,0.2105219364166259,0.9572365283966064,283.7625732421875,284.95001220703125,297.0005798339844,288.7910461425781,297.0011291503906,297.1068725585937,283.7662658691406,1.0,0.4415115416049957,1.0,1.0,0.0,1.0,-2.5857083797454834,2.585702896118164,5.37004234502092e-06,1.99445378780365,0.8554866909980774,0.8554866909980774,0.0,112.98948669433594,85.0,38107.3671875,0.0,1485.1741943359375,1.0,279.7412414550781,282.3017272949219,291.7066650390625,294.1268615722656,293.1499938964844,293.1499938964844,280.04998779296875,38101.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035427570343018,1.0,0.0,0.0,3.549051284790039,3.549074649810791,8.404615527979331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5408.23779296875,0.0,1439.017333984375,1895.4371337890625,0.0,3436.58544921875,0.8843041658401489,1.0,0.0,3.0,1.0,0.0
12305460,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.9239155650138856,0.3798573017120361,0.3424486815929413,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881591796875,0.8952499032020569,0.3483964800834656,0.330769807100296,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882202148437,0.9090204238891602,0.3638696074485779,0.2552239000797272,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.8373695611953735,0.2840675115585327,0.2703269124031067,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869384765625,0.7602167725563049,0.2111202627420425,0.9569427371025084,283.9883117675781,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12322998046875,283.9919738769531,1.0,0.4338869154453277,1.0,1.0,0.0,1.0,-2.587978839874268,2.587973356246948,5.379185495257843e-06,1.996060252189636,0.8444314002990723,0.8444314002990723,0.0,100.58792877197266,73.0,36870.77734375,0.0,1433.518310546875,1.0,280.04052734375,282.5675354003906,291.69970703125,294.0367431640625,293.1499938964844,293.1499938964844,280.3500061035156,37879.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855962157249451,1.0,0.0,0.0,3.4775032997131348,3.4775261878967285,8.069162049650913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.74951171875,0.0,1362.9892578125,1895.4371337890625,0.0,3269.0009765625,0.8682916760444641,1.0,0.0,3.0,1.0,0.0
12305520,297.0751953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.9883117675781,0.9239155650138856,0.3798573017120361,0.3424486815929413,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9881591796875,0.8952499032020569,0.3483964800834656,0.330769807100296,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9882202148437,0.9090204238891602,0.3638696074485779,0.2552239000797272,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9877319335937,0.8373695611953735,0.2840675115585327,0.2703269124031067,297.0923767089844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9869384765625,0.7602167725563049,0.2111202627420425,0.9569427371025084,283.9883117675781,284.95001220703125,296.970947265625,288.77508544921875,296.9716491699219,297.12322998046875,283.9919738769531,1.0,0.4338869154453277,1.0,1.0,0.0,1.0,-2.587978839874268,2.587973356246948,5.379185495257843e-06,1.996060252189636,0.8444314002990723,0.8444314002990723,0.0,100.58792877197266,73.0,36870.77734375,0.0,1433.518310546875,1.0,280.04052734375,282.5675354003906,291.69970703125,294.0367431640625,293.1499938964844,293.1499938964844,280.3500061035156,37879.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8855962157249451,1.0,0.0,0.0,3.4775032997131348,3.4775261878967285,8.069162049650913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.74951171875,0.0,1362.9892578125,1895.4371337890625,0.0,3269.0009765625,0.8682916760444641,1.0,0.0,3.0,1.0,0.0
12305580,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2087097167969,0.9690856337547302,0.3810432553291321,0.3429649174213409,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2085876464844,0.940665066242218,0.3506405651569366,0.3323035836219787,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2086486816406,0.9551202058792114,0.3652185201644897,0.2557248175144195,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20819091796875,0.8742008805274963,0.2858293652534485,0.2714034914970398,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074584960937,0.7943816781044006,0.2121188938617706,0.958626627922058,284.208740234375,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1413879394531,284.2123107910156,1.0,0.4265327453613281,1.0,1.0,0.0,1.0,-2.59435772895813,2.5943522453308105,5.405516276368871e-06,2.000871419906616,0.8362775444984436,0.8362775444984436,0.0,88.0589828491211,76.0,35764.30859375,0.0,1386.5631103515625,1.0,280.33984375,282.83551025390625,291.69500732421875,293.9638977050781,293.1499938964844,293.1499938964844,280.6499938964844,37581.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704077005386353,1.0,0.0,0.0,3.41695237159729,3.4169743061065674,7.790603717694466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.1953125,0.0,1300.097412109375,1895.4371337890625,0.0,3126.635009765625,0.8546779751777649,1.0,0.0,3.0,1.0,0.0
12305640,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2087097167969,0.9690856337547302,0.3810432553291321,0.3429649174213409,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2085876464844,0.940665066242218,0.3506405651569366,0.3323035836219787,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2086486816406,0.9551202058792114,0.3652185201644897,0.2557248175144195,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.20819091796875,0.8742008805274963,0.2858293652534485,0.2714034914970398,297.10943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2074584960937,0.7943816781044006,0.2121188938617706,0.958626627922058,284.208740234375,284.95001220703125,296.9355773925781,288.7574157714844,296.9364013671875,297.1413879394531,284.2123107910156,1.0,0.4265327453613281,1.0,1.0,0.0,1.0,-2.59435772895813,2.5943522453308105,5.405516276368871e-06,2.000871419906616,0.8362775444984436,0.8362775444984436,0.0,88.0589828491211,76.0,35764.30859375,0.0,1386.5631103515625,1.0,280.33984375,282.83551025390625,291.69500732421875,293.9638977050781,293.1499938964844,293.1499938964844,280.6499938964844,37581.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704077005386353,1.0,0.0,0.0,3.41695237159729,3.4169743061065674,7.790603717694466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.1953125,0.0,1300.097412109375,1895.4371337890625,0.0,3126.635009765625,0.8546779751777649,1.0,0.0,3.0,1.0,0.0
12305700,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.3559265136719,0.9839988350868224,0.3816902041435241,0.3433468639850616,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3554077148437,0.958656907081604,0.3518323302268982,0.3332275748252868,297.1102905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3556823730469,0.9715778231620787,0.3659736216068268,0.2560982704162597,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.3539123535156,0.8896073698997498,0.2867876887321472,0.2721107900142669,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3510131835937,0.808197557926178,0.2127061635255813,0.960333287715912,284.35601806640625,284.95001220703125,296.91583251953125,288.7479858398437,296.9167175292969,297.15008544921875,284.3694152832031,1.0,0.4248746037483215,1.0,1.0,0.0,1.0,-2.599272966384888,2.5992674827575684,5.425885774457129e-06,2.004596948623657,0.8337273597717285,0.8337273597717285,0.0,84.17787170410156,76.0,34878.40625,0.0,1375.7978515625,1.0,280.5916442871094,283.0265197753906,291.66583251953125,293.83428955078125,293.1499938964844,293.1499938964844,280.6499938964844,37401.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612790703773499,1.0,0.0,0.0,3.391121387481689,3.391143321990967,7.673261279705912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.2373046875,0.0,1273.5185546875,1895.4371337890625,0.0,3041.00146484375,0.8488785624504089,1.0,0.0,3.0,1.0,0.0
12305760,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.424560546875,0.9942761659622192,0.382436603307724,0.3439080417156219,297.2252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4244384765625,0.9717280864715576,0.3531029522418976,0.3343028724193573,297.1214904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.42449951171875,0.9831767082214355,0.3668222725391388,0.2565986514091491,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.424072265625,0.9019491672515868,0.287819504737854,0.2729600369930267,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.42333984375,0.8185498118400574,0.2133643329143524,0.9626742601394652,284.4245910644531,284.95001220703125,296.8948059082031,288.7381591796875,296.8957214355469,297.1591186523437,284.4280090332031,1.0,0.4240370392799377,1.0,1.0,0.0,1.0,-2.6056721210479736,2.6056666374206543,5.452539880934637e-06,2.009485244750977,0.8309609889984131,0.8309609889984131,0.0,81.57251739501953,94.0,34733.96875,0.0,1372.585693359375,1.0,280.63934326171875,283.097412109375,291.6846618652344,293.8910522460937,293.1499938964844,293.1499938964844,280.95001220703125,37234.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8570803999900818,1.0,0.0,0.0,3.369375228881836,3.369396686553955,7.575163749606872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5139.31005859375,0.0,1251.3211669921875,1895.4371337890625,0.0,3001.62646484375,0.8439015746116638,1.0,0.0,3.0,1.0,0.0
12305820,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352844238281,0.9856250286102296,0.3839365243911743,0.3453337550163269,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351623535156,0.9622595906257628,0.3556813299655914,0.3368165194988251,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352233886719,0.9737339615821838,0.3685689270496368,0.2578722536563873,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.8928915858268738,0.2899235785007477,0.2750314474105835,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341247558594,0.8106796741485596,0.2147334069013595,0.9692206978797911,284.63531494140625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17578125,284.6386108398437,1.0,0.4287853240966797,1.0,1.0,0.0,1.0,-2.622285842895508,2.6222803592681885,5.522105766431196e-06,2.0222060680389404,0.8284155130386353,0.8284155130386353,0.0,84.96037292480469,112.0,33767.328125,0.0,1409.530029296875,1.0,280.93878173828125,283.3524169921875,291.66912841796875,293.816650390625,293.1499938964844,293.1499938964844,281.25,36858.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447588682174683,1.0,0.0,0.0,3.335984706878662,3.336006164550781,7.425769013025274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.61376953125,0.0,1216.9366455078125,1895.4371337890625,0.0,2886.2080078125,0.8362316489219666,1.0,0.0,3.0,1.0,0.0
12305880,297.1357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352844238281,0.9856250286102296,0.3839365243911743,0.3453337550163269,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6351623535156,0.9622595906257628,0.3556813299655914,0.3368165194988251,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6352233886719,0.9737339615821838,0.3685689270496368,0.2578722536563873,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.63482666015625,0.8928915858268738,0.2899235785007477,0.2750314474105835,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6341247558594,0.8106796741485596,0.2147334069013595,0.9692206978797911,284.63531494140625,284.95001220703125,296.8489990234375,288.7174072265625,296.8500061035156,297.17578125,284.6386108398437,1.0,0.4287853240966797,1.0,1.0,0.0,1.0,-2.622285842895508,2.6222803592681885,5.522105766431196e-06,2.0222060680389404,0.8284155130386353,0.8284155130386353,0.0,84.96037292480469,112.0,33767.328125,0.0,1409.530029296875,1.0,280.93878173828125,283.3524169921875,291.66912841796875,293.816650390625,293.1499938964844,293.1499938964844,281.25,36858.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447588682174683,1.0,0.0,0.0,3.335984706878662,3.336006164550781,7.425769013025274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5061.61376953125,0.0,1216.9366455078125,1895.4371337890625,0.0,2886.2080078125,0.8362316489219666,1.0,0.0,3.0,1.0,0.0
12305940,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.9557244777679444,0.3854789733886719,0.3470315933227539,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.9296650290489196,0.3583113253116607,0.339627206325531,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9417584538459778,0.3704060316085815,0.2593890428543091,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.865328848361969,0.2920718193054199,0.2773940563201904,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7854173183441162,0.2161463499069214,0.977158784866333,284.839599609375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1904602050781,284.8425598144531,1.0,0.4375025629997253,1.0,1.0,0.0,1.0,-2.6419014930725098,2.641895771026612,5.604935722658411e-06,2.037287473678589,0.828549861907959,0.828549861907959,0.0,94.49710845947266,130.0,32839.8125,0.0,1478.651611328125,1.0,281.23846435546875,283.59930419921875,291.6498413085937,293.7411499023437,293.1499938964844,293.1499938964844,281.54998779296875,36471.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329843282699585,1.0,0.0,0.0,3.3172717094421387,3.3172926902771,7.34269349322858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.99169921875,0.0,1196.745849609375,1895.4371337890625,0.0,2776.243896484375,0.8317822217941284,1.0,0.0,3.0,1.0,0.0
12306000,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395690917969,0.9557244777679444,0.3854789733886719,0.3470315933227539,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8394470214844,0.9296650290489196,0.3583113253116607,0.339627206325531,297.161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8395080566406,0.9417584538459778,0.3704060316085815,0.2593890428543091,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8391418457031,0.865328848361969,0.2920718193054199,0.2773940563201904,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385009765625,0.7854173183441162,0.2161463499069214,0.977158784866333,284.839599609375,284.95001220703125,296.7984924316406,288.6952514648437,296.7995910644531,297.1904602050781,284.8425598144531,1.0,0.4375025629997253,1.0,1.0,0.0,1.0,-2.6419014930725098,2.641895771026612,5.604935722658411e-06,2.037287473678589,0.828549861907959,0.828549861907959,0.0,94.49710845947266,130.0,32839.8125,0.0,1478.651611328125,1.0,281.23846435546875,283.59930419921875,291.6498413085937,293.7411499023437,293.1499938964844,293.1499938964844,281.54998779296875,36471.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329843282699585,1.0,0.0,0.0,3.3172717094421387,3.3172926902771,7.34269349322858e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4986.99169921875,0.0,1196.745849609375,1895.4371337890625,0.0,2776.243896484375,0.8317822217941284,1.0,0.0,3.0,1.0,0.0
12306060,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.916955828666687,0.3871126770973205,0.3489277064800262,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8943129181861877,0.3610133826732635,0.3426363468170166,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.90395325422287,0.3723600506782532,0.2610836029052734,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8364941477775574,0.2942776381969452,0.2799436450004577,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7581138610839844,0.2176049351692199,0.9859450459480286,285.0462646484375,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2040100097656,285.04901123046875,1.0,0.4484967589378357,1.0,1.0,0.0,1.0,-2.663451910018921,2.6634461879730225,5.696678726963e-06,2.0538716316223145,0.8314645886421204,0.8314645886421204,0.0,107.6765594482422,148.0,32097.33984375,0.0,1568.0020751953125,1.0,281.538330078125,283.8486633300781,291.6309814453125,293.6745910644531,293.1499938964844,293.1499938964844,281.8500061035156,36075.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219954371452332,1.0,0.0,0.0,3.313526153564453,3.313547134399414,7.326121931328089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.38134765625,0.0,1190.5694580078125,1895.4371337890625,0.0,2674.065673828125,0.830620527267456,1.0,0.0,3.0,1.0,0.0
