time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306120,297.16851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.916955828666687,0.3871126770973205,0.3489277064800262,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8943129181861877,0.3610133826732635,0.3426363468170166,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.90395325422287,0.3723600506782532,0.2610836029052734,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.8364941477775574,0.2942776381969452,0.2799436450004577,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0452575683594,0.7581138610839844,0.2176049351692199,0.9859450459480286,285.0462646484375,284.95001220703125,296.74365234375,288.6718139648437,296.7448425292969,297.2040100097656,285.04901123046875,1.0,0.4484967589378357,1.0,1.0,0.0,1.0,-2.663451910018921,2.6634461879730225,5.696678726963e-06,2.0538716316223145,0.8314645886421204,0.8314645886421204,0.0,107.6765594482422,148.0,32097.33984375,0.0,1568.0020751953125,1.0,281.538330078125,283.8486633300781,291.6309814453125,293.6745910644531,293.1499938964844,293.1499938964844,281.8500061035156,36075.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8219954371452332,1.0,0.0,0.0,3.313526153564453,3.313547134399414,7.326121931328089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4924.38134765625,0.0,1190.5694580078125,1895.4371337890625,0.0,2674.065673828125,0.830620527267456,1.0,0.0,3.0,1.0,0.0
12306180,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.8846816420555115,0.3888400495052337,0.3509944379329681,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.8650048971176147,0.3637911379337311,0.3458050489425659,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.8734521269798279,0.3744263648986816,0.262923389673233,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.8111929297447205,0.2965453565120697,0.2826389968395233,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.7349264621734619,0.219112753868103,0.995363175868988,285.2458190917969,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2165832519531,285.2481689453125,1.0,0.4607182145118713,1.0,1.0,0.0,1.0,-2.686509132385254,2.6865031719207764,5.795687684440054e-06,2.0716285705566406,0.8369935750961304,0.8369935750961304,0.0,123.07102966308594,166.0,31369.220703125,0.0,1671.073486328125,1.0,281.8383483886719,284.08935546875,291.6113586425781,293.61102294921875,293.1499938964844,293.1499938964844,282.1499938964844,35692.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120653033256531,1.0,0.0,0.0,3.324357509613037,3.324378490447998,7.374095503109857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.31494140625,0.0,1198.0584716796875,1895.4371337890625,0.0,2582.225341796875,0.8326826095581055,1.0,0.0,3.0,1.0,0.0
12306240,297.1832580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.24578857421875,0.8846816420555115,0.3888400495052337,0.3509944379329681,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2456970214844,0.8650048971176147,0.3637911379337311,0.3458050489425659,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2457275390625,0.8734521269798279,0.3744263648986816,0.262923389673233,297.243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2454528808594,0.8111929297447205,0.2965453565120697,0.2826389968395233,297.18359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.24493408203125,0.7349264621734619,0.219112753868103,0.995363175868988,285.2458190917969,284.95001220703125,296.6848449707031,288.647216796875,296.68609619140625,297.2165832519531,285.2481689453125,1.0,0.4607182145118713,1.0,1.0,0.0,1.0,-2.686509132385254,2.6865031719207764,5.795687684440054e-06,2.0716285705566406,0.8369935750961304,0.8369935750961304,0.0,123.07102966308594,166.0,31369.220703125,0.0,1671.073486328125,1.0,281.8383483886719,284.08935546875,291.6113586425781,293.61102294921875,293.1499938964844,293.1499938964844,282.1499938964844,35692.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8120653033256531,1.0,0.0,0.0,3.324357509613037,3.324378490447998,7.374095503109857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.31494140625,0.0,1198.0584716796875,1895.4371337890625,0.0,2582.225341796875,0.8326826095581055,1.0,0.0,3.0,1.0,0.0
12306300,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.38201904296875,0.8707960844039917,0.3897010385990143,0.352028340101242,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3816833496094,0.8523262739181519,0.36518394947052,0.347404807806015,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3818359375,0.8601382374763489,0.3754706084728241,0.2638582289218902,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.38037109375,0.7990025281906128,0.2976818382740021,0.2840035259723663,297.18914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3777770996094,0.7248445749282837,0.2198688238859176,1.000165343284607,285.3821716308594,284.95001220703125,296.654052734375,288.6344909667969,296.65533447265625,297.2222595214844,285.3939819335937,1.0,0.4670677781105041,1.0,1.0,0.0,1.0,-2.6982076168060303,2.6982016563415527,5.846262411068892e-06,2.0806446075439453,0.8411755561828613,0.8411755561828613,0.0,131.35104370117188,166.0,30684.3203125,0.0,1726.1805419921875,1.0,282.0891418457031,284.2660217285156,291.574462890625,293.4869689941406,293.1499938964844,293.1499938964844,282.1499938964844,35497.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8049436211585999,1.0,0.0,0.0,3.334672212600708,3.334693193435669,7.41992664643476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.2080078125,0.0,1206.397705078125,1895.4371337890625,0.0,2516.708984375,0.8348380327224731,1.0,0.0,3.0,1.0,0.0
12306360,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4410095214844,0.8585219979286194,0.3906471729278564,0.3531800806522369,297.2933959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4409484863281,0.8411902189254761,0.3666363656520843,0.3490877449512481,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.44097900390625,0.8484273552894592,0.3765898942947387,0.2648687362670898,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.440673828125,0.7878581285476685,0.2988686561584472,0.2854373455047607,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4401550292969,0.7155304551124573,0.2206653803586959,1.005223035812378,285.4410400390625,284.95001220703125,296.6224060058594,288.6215209960937,296.62371826171875,297.2282409667969,285.4433898925781,1.0,0.4735236167907715,1.0,1.0,0.0,1.0,-2.7106285095214844,2.710622549057007,5.900186351937009e-06,2.0902106761932373,0.8450859785079956,0.8450859785079956,0.0,139.81687927246094,154.0,30665.8828125,0.0,1783.6895751953125,1.0,282.1387023925781,284.3232727050781,291.5882873535156,293.5452880859375,293.1499938964844,293.1499938964844,282.45001220703125,35328.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8026458024978638,1.0,0.0,0.0,3.3489017486572266,3.3489227294921875,7.483385502382589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.41748046875,0.0,1218.6650390625,1895.4371337890625,0.0,2495.64013671875,0.8378008008003235,1.0,0.0,3.0,1.0,0.0
12306420,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585693359375,0.8544813394546509,0.392772763967514,0.3551229536533355,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.8381596207618713,0.3697068691253662,0.3520504832267761,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.8448120355606079,0.3790338337421417,0.2666103541851043,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582946777344,0.7848000526428223,0.3013859689235687,0.2878916561603546,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.7127393484115601,0.2223800867795944,1.013334035873413,285.6585998535156,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2406005859375,285.660400390625,1.0,0.4777849614620209,1.0,1.0,0.0,1.0,-2.7313177585601807,2.731311798095703,5.99065788264852e-06,2.1061928272247314,0.8562950491905212,0.8562950491905212,0.0,144.27377319335938,142.0,30126.896484375,0.0,1835.6875,1.0,282.4389343261719,284.5613708496094,291.5668029785156,293.48956298828125,293.1499938964844,293.1499938964844,282.75,34957.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940701842308044,1.0,0.0,0.0,3.387370109558105,3.387391328811645,7.656293519175961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.67138671875,0.0,1252.9000244140625,1895.4371337890625,0.0,2417.339111328125,0.8460161089897156,1.0,0.0,3.0,1.0,0.0
12306480,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585693359375,0.8544813394546509,0.392772763967514,0.3551229536533355,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65850830078125,0.8381596207618713,0.3697068691253662,0.3520504832267761,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6585388183594,0.8448120355606079,0.3790338337421417,0.2666103541851043,297.2668151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6582946777344,0.7848000526428223,0.3013859689235687,0.2878916561603546,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6578674316406,0.7127393484115601,0.2223800867795944,1.013334035873413,285.6585998535156,284.95001220703125,296.55670166015625,288.5948486328125,296.5580749511719,297.2406005859375,285.660400390625,1.0,0.4777849614620209,1.0,1.0,0.0,1.0,-2.7313177585601807,2.731311798095703,5.99065788264852e-06,2.1061928272247314,0.8562950491905212,0.8562950491905212,0.0,144.27377319335938,142.0,30126.896484375,0.0,1835.6875,1.0,282.4389343261719,284.5613708496094,291.5668029785156,293.48956298828125,293.1499938964844,293.1499938964844,282.75,34957.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7940701842308044,1.0,0.0,0.0,3.387370109558105,3.387391328811645,7.656293519175961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4753.67138671875,0.0,1252.9000244140625,1895.4371337890625,0.0,2417.339111328125,0.8460161089897156,1.0,0.0,3.0,1.0,0.0
12306540,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.8620098233222961,0.3952448666095733,0.3571082949638366,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.8460027575492859,0.3730552494525909,0.3549782335758209,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.8523598313331604,0.3818020224571228,0.2683625221252441,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.792762279510498,0.3041595816612243,0.2902871370315552,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.868896484375,0.7194132804870605,0.2243361324071884,1.021072506904602,285.8694763183594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2541809082031,285.8709411621094,1.0,0.4780115485191345,1.0,1.0,0.0,1.0,-2.751505851745605,2.751499891281128,6.07947686148691e-06,2.1217293739318848,0.870274543762207,0.870274543762207,0.0,141.0667724609375,130.0,29576.572265625,0.0,1851.6759033203125,1.0,282.73944091796875,284.7926025390625,291.5439453125,293.4341735839844,293.1499938964844,293.1499938964844,283.04998779296875,34622.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864648699760437,1.0,0.0,0.0,3.438420057296753,3.4384419918060303,7.888804134381644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.36376953125,0.0,1300.5572509765625,1895.4371337890625,0.0,2348.3740234375,0.8570846319198608,1.0,0.0,3.0,1.0,0.0
12306600,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694763183594,0.8620098233222961,0.3952448666095733,0.3571082949638366,297.31939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8694152832031,0.8460027575492859,0.3730552494525909,0.3549782335758209,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.86944580078125,0.8523598313331604,0.3818020224571228,0.2683625221252441,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8692626953125,0.792762279510498,0.3041595816612243,0.2902871370315552,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.868896484375,0.7194132804870605,0.2243361324071884,1.021072506904602,285.8694763183594,284.95001220703125,296.4880676269531,288.5673217773437,296.489501953125,297.2541809082031,285.8709411621094,1.0,0.4780115485191345,1.0,1.0,0.0,1.0,-2.751505851745605,2.751499891281128,6.07947686148691e-06,2.1217293739318848,0.870274543762207,0.870274543762207,0.0,141.0667724609375,130.0,29576.572265625,0.0,1851.6759033203125,1.0,282.73944091796875,284.7926025390625,291.5439453125,293.4341735839844,293.1499938964844,293.1499938964844,283.04998779296875,34622.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7864648699760437,1.0,0.0,0.0,3.438420057296753,3.4384419918060303,7.888804134381644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4703.36376953125,0.0,1300.5572509765625,1895.4371337890625,0.0,2348.3740234375,0.8570846319198608,1.0,0.0,3.0,1.0,0.0
12306660,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.87718266248703,0.3979862332344055,0.359193205833435,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.8611432909965515,0.3766421377658844,0.3579759001731872,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.8673624396324158,0.3848371803760528,0.2701885998249054,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760498046875,0.807719349861145,0.3071560561656952,0.2927375733852386,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.7315772175788879,0.2265110611915588,1.0290496349334717,286.07623291015625,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2684936523437,286.0774841308594,1.0,0.4760348796844482,1.0,1.0,0.0,1.0,-2.772339105606079,2.7723331451416016,6.171811946842354e-06,2.13775897026062,0.8869919776916504,0.8869919776916504,0.0,133.78140258789062,118.0,29024.06640625,0.0,1849.5552978515625,1.0,283.0399475097656,285.0194702148437,291.5177307128906,293.3754272460937,293.1499938964844,293.1499938964844,283.1499938964844,34332.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791880369186401,1.0,0.0,0.0,3.500285148620605,3.500307559967041,8.175233574547747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.5595703125,0.0,1360.928466796875,1895.4371337890625,0.0,2282.85302734375,0.8686398863792419,1.0,0.0,3.0,1.0,0.0
12306720,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.07623291015625,0.87718266248703,0.3979862332344055,0.359193205833435,297.3336486816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.8611432909965515,0.3766421377658844,0.3579759001731872,297.263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762023925781,0.8673624396324158,0.3848371803760528,0.2701885998249054,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0760498046875,0.807719349861145,0.3071560561656952,0.2927375733852386,297.2313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0757141113281,0.7315772175788879,0.2265110611915588,1.0290496349334717,286.07623291015625,284.95001220703125,296.4168701171875,288.5390625,296.4183349609375,297.2684936523437,286.0774841308594,1.0,0.4760348796844482,1.0,1.0,0.0,1.0,-2.772339105606079,2.7723331451416016,6.171811946842354e-06,2.13775897026062,0.8869919776916504,0.8869919776916504,0.0,133.78140258789062,118.0,29024.06640625,0.0,1849.5552978515625,1.0,283.0399475097656,285.0194702148437,291.5177307128906,293.3754272460937,293.1499938964844,293.1499938964844,283.1499938964844,34332.23828125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791880369186401,1.0,0.0,0.0,3.500285148620605,3.500307559967041,8.175233574547747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.5595703125,0.0,1360.928466796875,1895.4371337890625,0.0,2282.85302734375,0.8686398863792419,1.0,0.0,3.0,1.0,0.0
12306780,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.898011326789856,0.4001849889755249,0.3609703183174133,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.8820956945419312,0.3799298405647278,0.3607943654060364,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.8881351351737976,0.3874975740909576,0.2718541622161865,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420593261719,0.826331615447998,0.3099179565906524,0.2950444221496582,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.7479737401008606,0.228540763258934,1.03660786151886,286.1420288085937,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2782287597656,286.1416320800781,1.0,0.4727875292301178,1.0,1.0,0.0,1.0,-2.79172420501709,2.791718006134033,6.258469966269331e-06,2.152728080749512,0.9034733176231384,0.9034733176231384,0.0,124.56458282470705,106.0,28853.41015625,0.0,1835.8798828125,1.0,283.146728515625,285.0910949707031,291.5252990722656,293.3994445800781,293.1499938964844,293.1499938964844,283.04998779296875,33858.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819033861160278,1.0,0.0,0.0,3.547377109527588,3.5473997592926025,8.396688144785003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.3046875,0.0,1406.39453125,1895.4371337890625,0.0,2307.24609375,0.8824369311332703,1.0,0.0,3.0,1.0,0.0
12306840,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.898011326789856,0.4001849889755249,0.3609703183174133,297.34307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.8820956945419312,0.3799298405647278,0.3607943654060364,297.275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420288085937,0.8881351351737976,0.3874975740909576,0.2718541622161865,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420593261719,0.826331615447998,0.3099179565906524,0.2950444221496582,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1421203613281,0.7479737401008606,0.228540763258934,1.03660786151886,286.1420288085937,284.95001220703125,296.343505859375,288.5101318359375,296.3450012207031,297.2782287597656,286.1416320800781,1.0,0.4727875292301178,1.0,1.0,0.0,1.0,-2.79172420501709,2.791718006134033,6.258469966269331e-06,2.152728080749512,0.9034733176231384,0.9034733176231384,0.0,124.56458282470705,106.0,28853.41015625,0.0,1835.8798828125,1.0,283.146728515625,285.0910949707031,291.5252990722656,293.3994445800781,293.1499938964844,293.1499938964844,283.04998779296875,33858.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819033861160278,1.0,0.0,0.0,3.547377109527588,3.5473997592926025,8.396688144785003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4969.3046875,0.0,1406.39453125,1895.4371337890625,0.0,2307.24609375,0.8824369311332703,1.0,0.0,3.0,1.0,0.0
12306900,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0762939453125,0.9100923538208008,0.4007691144943237,0.3615114688873291,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0764465332031,0.8941716551780701,0.3812352418899536,0.3619672358036041,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0763854980469,0.9000306129455566,0.3884237706661224,0.2724777460098266,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0770568847656,0.836604654788971,0.3110129833221435,0.2959984242916107,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.07830810546875,0.7575456500053406,0.2293342053890228,1.0396639108657837,286.0762023925781,284.95001220703125,296.3060913085937,288.4954528808594,296.3075866699219,297.2794189453125,286.07049560546875,1.0,0.4707694947719574,1.0,1.0,0.0,1.0,-2.799357652664185,2.799351453781128,6.292807029240066e-06,2.158644199371338,0.9103540182113647,0.9103540182113647,0.0,119.70486450195312,106.0,29080.44921875,0.0,1824.5516357421875,1.0,283.0667724609375,285.0125732421875,291.5478515625,293.4750671386719,293.1499938964844,293.1499938964844,283.04998779296875,34076.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891242504119873,1.0,0.0,0.0,3.588643789291382,3.5886669158935547,8.59318220136629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.94384765625,0.0,1451.8251953125,1895.4371337890625,0.0,2372.43505859375,0.8901467323303223,1.0,0.0,3.0,1.0,0.0
12306960,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387268066406,0.923630952835083,0.400963693857193,0.3616461753845215,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.9068769216537476,0.3822616040706634,0.3628497421741485,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0387878417969,0.9128946661949158,0.3890236914157867,0.2728473842144012,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0390319824219,0.8474440574645996,0.3118643164634704,0.2967042028903961,297.2433166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0395202636719,0.7677251100540161,0.2299250066280365,1.0417802333831787,286.0386962890625,284.95001220703125,296.26824951171875,288.4806823730469,296.269775390625,297.2777404785156,286.03631591796875,1.0,0.4684596359729767,1.0,1.0,0.0,1.0,-2.8044209480285645,2.8044145107269287,6.315629889286356e-06,2.1625661849975586,0.91721910238266,0.91721910238266,0.0,114.87911987304688,94.0,29091.205078125,0.0,1809.3353271484373,1.0,283.0526733398437,284.975830078125,291.5341796875,293.4586181640625,293.1499938964844,293.1499938964844,282.75,34184.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7947537899017334,1.0,0.0,0.0,3.621617555618286,3.621640920639038,8.75182195159141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.47119140625,0.0,1488.3438720703125,1895.4371337890625,0.0,2423.560791015625,0.89762282371521,1.0,0.0,3.0,1.0,0.0
12307020,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.9523295760154724,0.3998956978321075,0.3607636988162994,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.9368745684623718,0.3832415342330932,0.3637329041957855,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.9424270391464232,0.3889876902103424,0.2728308439254761,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.871375322341919,0.3126296401023865,0.2973460555076599,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799072265625,0.7898739576339722,0.2303166985511779,1.042954921722412,285.77850341796875,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26531982421875,285.7745056152344,1.0,0.4629364609718323,1.0,1.0,0.0,1.0,-2.8065969944000244,2.806590795516968,6.325498361547943e-06,2.164273262023926,0.9262155890464784,0.9262155890464784,0.0,105.3748016357422,82.0,29655.40625,0.0,1767.213134765625,1.0,282.75811767578125,284.6911315917969,291.52886962890625,293.5252685546875,293.1499938964844,293.1499938964844,282.45001220703125,34535.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146684169769287,1.0,0.0,0.0,3.677195549011232,3.67721962928772,9.02249723822024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.61669921875,0.0,1552.5986328125,1895.4371337890625,0.0,2606.248779296875,0.910322904586792,1.0,0.0,3.0,1.0,0.0
12307080,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785949707031,0.9523295760154724,0.3998956978321075,0.3607636988162994,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7786560058594,0.9368745684623718,0.3832415342330932,0.3637329041957855,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.77862548828125,0.9424270391464232,0.3889876902103424,0.2728308439254761,297.290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7790832519531,0.871375322341919,0.3126296401023865,0.2973460555076599,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7799072265625,0.7898739576339722,0.2303166985511779,1.042954921722412,285.77850341796875,284.95001220703125,296.1915283203125,288.4508056640625,296.19305419921875,297.26531982421875,285.7745056152344,1.0,0.4629364609718323,1.0,1.0,0.0,1.0,-2.8065969944000244,2.806590795516968,6.325498361547943e-06,2.164273262023926,0.9262155890464784,0.9262155890464784,0.0,105.3748016357422,82.0,29655.40625,0.0,1767.213134765625,1.0,282.75811767578125,284.6911315917969,291.52886962890625,293.5252685546875,293.1499938964844,293.1499938964844,282.45001220703125,34535.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146684169769287,1.0,0.0,0.0,3.677195549011232,3.67721962928772,9.02249723822024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5240.61669921875,0.0,1552.5986328125,1895.4371337890625,0.0,2606.248779296875,0.910322904586792,1.0,0.0,3.0,1.0,0.0
12307140,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.9806560277938844,0.3976122438907623,0.3585987389087677,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.9690992832183838,0.3831890523433685,0.363530158996582,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.973052978515625,0.3878158330917358,0.2719149589538574,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.8995633125305176,0.3124620616436004,0.2970172464847564,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.8146979212760925,0.229858860373497,1.040041208267212,285.50732421875,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2460632324219,285.5032653808594,1.0,0.4561600387096405,1.0,1.0,0.0,1.0,-2.7987616062164307,2.798755168914795,6.290075361903291e-06,2.158160448074341,0.9314848184585572,0.9314848184585572,0.0,95.89627075195312,100.0,30120.919921875,0.0,1709.9940185546875,1.0,282.45782470703125,284.39898681640625,291.47833251953125,293.5129699707031,293.1499938964844,293.1499938964844,282.1499938964844,34910.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296513557434082,1.0,0.0,0.0,3.718721866607666,3.7187461853027344,9.227427995028848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.04736328125,0.0,1602.6683349609375,1895.4371337890625,0.0,2745.2001953125,0.9198989272117616,1.0,0.0,3.0,1.0,0.0
12307200,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074157714844,0.9806560277938844,0.3976122438907623,0.3585987389087677,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.9690992832183838,0.3831890523433685,0.363530158996582,297.2334899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5074768066406,0.973052978515625,0.3878158330917358,0.2719149589538574,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.8995633125305176,0.3124620616436004,0.2970172464847564,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5087585449219,0.8146979212760925,0.229858860373497,1.040041208267212,285.50732421875,284.95001220703125,296.1136474609375,288.420654296875,296.1152038574219,297.2460632324219,285.5032653808594,1.0,0.4561600387096405,1.0,1.0,0.0,1.0,-2.7987616062164307,2.798755168914795,6.290075361903291e-06,2.158160448074341,0.9314848184585572,0.9314848184585572,0.0,95.89627075195312,100.0,30120.919921875,0.0,1709.9940185546875,1.0,282.45782470703125,284.39898681640625,291.47833251953125,293.5129699707031,293.1499938964844,293.1499938964844,282.1499938964844,34910.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296513557434082,1.0,0.0,0.0,3.718721866607666,3.7187461853027344,9.227427995028848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.04736328125,0.0,1602.6683349609375,1895.4371337890625,0.0,2745.2001953125,0.9198989272117616,1.0,0.0,3.0,1.0,0.0
12307260,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.9686574339866638,0.3947254419326782,0.3562479019165039,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.9579678177833556,0.3825125396251678,0.3631458282470703,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.9612401127815248,0.3860069811344147,0.2708446681499481,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.889000654220581,0.3117130398750305,0.2965560853481293,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8050306439399719,0.2288278341293335,1.036591410636902,285.243896484375,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2235412597656,285.240478515625,1.0,0.4573314189910888,1.0,1.0,0.0,1.0,-2.7894859313964844,2.789479732513428,6.2480385167873465e-06,2.150817394256592,0.9332609176635742,0.9332609176635742,0.0,98.54607391357422,118.0,30593.75390625,0.0,1708.6416015625,1.0,282.1575927734375,284.1138000488281,291.4246520996094,293.4848937988281,293.1499938964844,293.1499938964844,281.8500061035156,35278.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839507520198822,1.0,0.0,0.0,3.746472835540772,3.746497631072998,9.365660957882938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.263671875,0.0,1637.626708984375,1895.4371337890625,0.0,2837.114501953125,0.926379919052124,1.0,0.0,3.0,1.0,0.0
12307320,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.9686574339866638,0.3947254419326782,0.3562479019165039,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2440185546875,0.9579678177833556,0.3825125396251678,0.3631458282470703,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.9612401127815248,0.3860069811344147,0.2708446681499481,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2443542480469,0.889000654220581,0.3117130398750305,0.2965560853481293,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450866699219,0.8050306439399719,0.2288278341293335,1.036591410636902,285.243896484375,284.95001220703125,296.03497314453125,288.39031982421875,296.0365600585937,297.2235412597656,285.240478515625,1.0,0.4573314189910888,1.0,1.0,0.0,1.0,-2.7894859313964844,2.789479732513428,6.2480385167873465e-06,2.150817394256592,0.9332609176635742,0.9332609176635742,0.0,98.54607391357422,118.0,30593.75390625,0.0,1708.6416015625,1.0,282.1575927734375,284.1138000488281,291.4246520996094,293.4848937988281,293.1499938964844,293.1499938964844,281.8500061035156,35278.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.839507520198822,1.0,0.0,0.0,3.746472835540772,3.746497631072998,9.365660957882938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5313.263671875,0.0,1637.626708984375,1895.4371337890625,0.0,2837.114501953125,0.926379919052124,1.0,0.0,3.0,1.0,0.0
12307380,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9326083660125732,0.3916375637054443,0.3539071679115295,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.92276793718338,0.3815023601055145,0.3626646399497986,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9252511262893676,0.3838977813720703,0.2697193026542663,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8596735000610352,0.3106329441070556,0.2960079908370971,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7775364518165588,0.2274325639009475,1.0326117277145386,285.0121459960937,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.2002868652344,285.0089111328125,1.0,0.462253212928772,1.0,1.0,0.0,1.0,-2.7793006896972656,2.779294490814209,6.20213768343092e-06,2.14279842376709,0.9322290420532228,0.9322290420532228,0.0,108.3438720703125,136.0,31236.43359375,0.0,1739.7952880859375,1.0,281.857421875,283.8461303710937,291.3863220214844,293.4796447753906,293.1499938964844,293.1499938964844,281.54998779296875,35612.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476413488388062,1.0,0.0,0.0,3.761776208877564,3.761801242828369,9.442330224374018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.75927734375,0.0,1658.1263427734375,1895.4371337890625,0.0,2913.18408203125,0.930039882659912,1.0,0.0,3.0,1.0,0.0
12307440,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9326083660125732,0.3916375637054443,0.3539071679115295,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.92276793718338,0.3815023601055145,0.3626646399497986,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.9252511262893676,0.3838977813720703,0.2697193026542663,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.8596735000610352,0.3106329441070556,0.2960079908370971,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.7775364518165588,0.2274325639009475,1.0326117277145386,285.0121459960937,284.95001220703125,295.95587158203125,288.35992431640625,295.9574584960937,297.2002868652344,285.0089111328125,1.0,0.462253212928772,1.0,1.0,0.0,1.0,-2.7793006896972656,2.779294490814209,6.20213768343092e-06,2.14279842376709,0.9322290420532228,0.9322290420532228,0.0,108.3438720703125,136.0,31236.43359375,0.0,1739.7952880859375,1.0,281.857421875,283.8461303710937,291.3863220214844,293.4796447753906,293.1499938964844,293.1499938964844,281.54998779296875,35612.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8476413488388062,1.0,0.0,0.0,3.761776208877564,3.761801242828369,9.442330224374018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5365.75927734375,0.0,1658.1263427734375,1895.4371337890625,0.0,2913.18408203125,0.930039882659912,1.0,0.0,3.0,1.0,0.0
12307500,297.11383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497009277344,0.9120924472808838,0.3900472223758697,0.352792739868164,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9039361476898192,0.3809172809123993,0.3624278306961059,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498229980469,0.905700385570526,0.38277667760849,0.2691730558872223,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85125732421875,0.8443999886512756,0.3100127875804901,0.2957316935062408,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7629204988479614,0.2266451567411422,1.0305278301239014,284.8493957519531,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.1890869140625,284.8367614746094,1.0,0.4655719101428985,1.0,1.0,0.0,1.0,-2.774183988571167,2.774178028106689,6.179144293128047e-06,2.138770818710327,0.9299880266189576,0.9299880266189576,0.0,114.7568588256836,136.0,31910.46875,0.0,1762.4063720703125,1.0,281.5982971191406,283.6435546875,291.3988647460937,293.5810852050781,293.1499938964844,293.1499938964844,281.54998779296875,35786.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544110059738159,1.0,0.0,0.0,3.765065908432007,3.765091180801392,9.458852900934288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5183.3193359375,0.0,1663.346435546875,1895.4371337890625,0.0,2976.601318359375,0.9308621883392334,1.0,0.0,3.0,1.0,0.0
12307560,297.09893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831115722656,0.8935009241104126,0.3883529603481293,0.3515525162220001,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8867377638816833,0.3802330195903778,0.362089067697525,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7831420898437,0.8879945874214172,0.3815586566925049,0.2685462832450866,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.783447265625,0.8296443223953247,0.3093016147613525,0.295369416475296,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7841186523437,0.7488186955451965,0.2257708460092544,1.0281015634536743,284.78302001953125,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.1773986816406,284.77996826171875,1.0,0.4692230522632599,1.0,1.0,0.0,1.0,-2.7681827545166016,2.768176555633545,6.152272817416815e-06,2.1340670585632324,0.9281595349311828,0.9281595349311828,0.0,121.97259521484376,154.0,31849.576171875,0.0,1787.3704833984375,1.0,281.5572204589844,283.58282470703125,291.35614013671875,293.48504638671875,293.1499938964844,293.1499938964844,281.25,35937.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8559675216674805,1.0,0.0,0.0,3.7650108337402335,3.76503586769104,9.458575505050248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5419.44677734375,0.0,1664.44873046875,1895.4371337890625,0.0,2991.192138671875,0.9309802651405334,1.0,0.0,3.0,1.0,0.0
12307620,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629272460937,0.8609386682510376,0.3848800957202911,0.3491025269031524,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.856112539768219,0.3787452578544616,0.3613824844360351,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.856513500213623,0.3790337443351745,0.267298549413681,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.801979124546051,0.3077628314495086,0.2946102619171142,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638732910156,0.7241153120994568,0.223899707198143,1.023000717163086,284.5628662109375,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1552429199219,284.5600280761719,1.0,0.4771961569786072,1.0,1.0,0.0,1.0,-2.755847930908203,2.7558419704437256,6.0972220126132015e-06,2.124396324157715,0.921213150024414,0.921213150024414,0.0,137.81126403808594,172.0,32537.962890625,0.0,1843.058837890625,1.0,281.2573547363281,283.33111572265625,291.3282165527344,293.4969482421875,293.1499938964844,293.1499938964844,280.95001220703125,36260.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646901845932007,1.0,0.0,0.0,3.7562642097473145,3.75628924369812,9.414679880137556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.1279296875,0.0,1656.6444091796875,1895.4371337890625,0.0,3072.9990234375,0.9292283654212952,1.0,0.0,3.0,1.0,0.0
12307680,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629272460937,0.8609386682510376,0.3848800957202911,0.3491025269031524,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.856112539768219,0.3787452578544616,0.3613824844360351,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5629577636719,0.856513500213623,0.3790337443351745,0.267298549413681,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632629394531,0.801979124546051,0.3077628314495086,0.2946102619171142,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5638732910156,0.7241153120994568,0.223899707198143,1.023000717163086,284.5628662109375,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.1552429199219,284.5600280761719,1.0,0.4771961569786072,1.0,1.0,0.0,1.0,-2.755847930908203,2.7558419704437256,6.0972220126132015e-06,2.124396324157715,0.921213150024414,0.921213150024414,0.0,137.81126403808594,172.0,32537.962890625,0.0,1843.058837890625,1.0,281.2573547363281,283.33111572265625,291.3282165527344,293.4969482421875,293.1499938964844,293.1499938964844,280.95001220703125,36260.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646901845932007,1.0,0.0,0.0,3.7562642097473145,3.75628924369812,9.414679880137556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5480.1279296875,0.0,1656.6444091796875,1895.4371337890625,0.0,3072.9990234375,0.9292283654212952,1.0,0.0,3.0,1.0,0.0
12307740,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634033203125,0.8392031192779541,0.381980299949646,0.3471080362796783,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634338378906,0.8357526659965515,0.377420425415039,0.3607499897480011,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3634338378906,0.8355746865272522,0.3768946528434753,0.2662672698497772,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.36395263671875,0.7813738584518433,0.3064074516296386,0.2939393818378448,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3650207519531,0.7057917714118958,0.2222860753536224,1.018612027168274,284.36328125,284.95001220703125,295.7352905273437,288.27587890625,295.73687744140625,297.13836669921875,284.358642578125,1.0,0.4838781952857971,1.0,1.0,0.0,1.0,-2.7453722953796387,2.745366334915161,6.050697265891358e-06,2.116199493408203,0.9132673740386964,0.9132673740386964,0.0,151.34820556640625,172.0,33291.0078125,0.0,1890.34130859375,1.0,280.9659423828125,283.0995483398437,291.32208251953125,293.5509033203125,293.1499938964844,293.1499938964844,280.95001220703125,36540.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8739320635795593,1.0,0.0,0.0,3.7403817176818848,3.7404067516326895,9.335233244200936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5248.14990234375,0.0,1640.2122802734375,1895.4371337890625,0.0,3159.69189453125,0.925839364528656,1.0,0.0,3.0,1.0,0.0
12307800,297.0452575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.3489990234375,0.8341746926307678,0.3812656998634338,0.3465692400932312,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.3490295410156,0.8310350179672241,0.3770900666713714,0.3605613708496094,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.3490295410156,0.8307191133499146,0.3763631582260132,0.2659838795661926,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.34930419921875,0.7765212655067444,0.3060658872127533,0.2937448024749756,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.3498840332031,0.7011168599128723,0.2218741625547409,1.0174009799957275,284.34893798828125,284.95001220703125,295.7195129394531,288.2698974609375,295.7210998535156,297.13433837890625,284.34625244140625,1.0,0.4855894148349762,1.0,1.0,0.0,1.0,-2.7424678802490234,2.742461919784546,6.037815637682797e-06,2.113920450210572,0.9114697575569152,0.9114697575569152,0.0,154.8907470703125,160.0,33244.6171875,0.0,1902.398681640625,1.0,280.9574584960937,283.0877990722656,291.3016662597656,293.5133056640625,293.1499938964844,293.1499938964844,280.6499938964844,36591.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740670680999756,1.0,0.0,0.0,3.7352797985076895,3.735304832458496,9.309783308708576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5543.607421875,0.0,1634.662353515625,1895.4371337890625,0.0,3160.95751953125,0.9247398376464844,1.0,0.0,3.0,1.0,0.0
12307860,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13604736328125,0.8254815340042114,0.3775592148303985,0.3434739410877228,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.13604736328125,0.8236516714096069,0.3753100037574768,0.359123170375824,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1360778808594,0.8226613998413086,0.3735848665237427,0.2642249166965484,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363525390625,0.7687655687332153,0.3042572140693664,0.2922732234001159,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.136962890625,0.6929378509521484,0.2197511047124862,1.0089751482009888,284.135986328125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1150207519531,284.1332092285156,1.0,0.4853641986846924,1.0,1.0,0.0,1.0,-2.723018884658813,2.723012924194336,5.9522453739191405e-06,2.098817110061645,0.8989008665084839,0.8989008665084839,0.0,159.52008056640625,148.0,33863.1953125,0.0,1893.793701171875,1.0,280.6576843261719,282.8475341796875,291.2724304199219,293.5239562988281,293.1499938964844,293.1499938964844,280.3500061035156,36947.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834538459777832,1.0,0.0,0.0,3.701147079467773,3.701171636581421,9.140416068476044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.6396484375,0.0,1598.0079345703125,1895.4371337890625,0.0,3248.939453125,0.917332410812378,1.0,0.0,3.0,1.0,0.0
12307920,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.13604736328125,0.8254815340042114,0.3775592148303985,0.3434739410877228,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.13604736328125,0.8236516714096069,0.3753100037574768,0.359123170375824,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1360778808594,0.8226613998413086,0.3735848665237427,0.2642249166965484,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1363525390625,0.7687655687332153,0.3042572140693664,0.2922732234001159,297.1046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.136962890625,0.6929378509521484,0.2197511047124862,1.0089751482009888,284.135986328125,284.95001220703125,295.6422119140625,288.2406921386719,295.643798828125,297.1150207519531,284.1332092285156,1.0,0.4853641986846924,1.0,1.0,0.0,1.0,-2.723018884658813,2.723012924194336,5.9522453739191405e-06,2.098817110061645,0.8989008665084839,0.8989008665084839,0.0,159.52008056640625,148.0,33863.1953125,0.0,1893.793701171875,1.0,280.6576843261719,282.8475341796875,291.2724304199219,293.5239562988281,293.1499938964844,293.1499938964844,280.3500061035156,36947.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834538459777832,1.0,0.0,0.0,3.701147079467773,3.701171636581421,9.140416068476044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5601.6396484375,0.0,1598.0079345703125,1895.4371337890625,0.0,3248.939453125,0.917332410812378,1.0,0.0,3.0,1.0,0.0
