time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12307980,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256591796875,0.8253945112228394,0.3738603591918945,0.3400926291942596,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256591796875,0.8248264193534851,0.3734932541847229,0.3573417067527771,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256591796875,0.8231638073921204,0.3707886040210724,0.2622257471084595,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259338378906,0.7696373462677002,0.3024288117885589,0.290473610162735,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.926513671875,0.6928678750991821,0.2176348119974136,0.999098002910614,283.9255676269531,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0980529785156,283.9229736328125,1.0,0.4809625744819641,1.0,1.0,0.0,1.0,-2.7003815174102783,2.70037579536438,5.853295988345053e-06,2.0811805725097656,0.8835433125495911,0.8835433125495911,0.0,156.60629272460938,136.0,34409.2109375,0.0,1845.623046875,1.0,280.3580017089844,282.61248779296875,291.2405090332031,293.5267028808594,293.1499938964844,293.1499938964844,280.6499938964844,37340.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920757174491882,1.0,0.0,0.0,3.652389049530029,3.6524133682250977,8.90117519247724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.8427734375,0.0,1545.866455078125,1895.4371337890625,0.0,3329.6142578125,0.906703770160675,1.0,0.0,3.0,1.0,0.0
12308040,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256591796875,0.8253945112228394,0.3738603591918945,0.3400926291942596,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256591796875,0.8248264193534851,0.3734932541847229,0.3573417067527771,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,283.9256591796875,0.8231638073921204,0.3707886040210724,0.2622257471084595,297.1245422363281,297.1499938964844,293.1499938964844,0.0,-0.0,283.9259338378906,0.7696373462677002,0.3024288117885589,0.290473610162735,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.926513671875,0.6928678750991821,0.2176348119974136,0.999098002910614,283.9255676269531,284.95001220703125,295.5662536621094,288.2121276855469,295.5678405761719,297.0980529785156,283.9229736328125,1.0,0.4809625744819641,1.0,1.0,0.0,1.0,-2.7003815174102783,2.70037579536438,5.853295988345053e-06,2.0811805725097656,0.8835433125495911,0.8835433125495911,0.0,156.60629272460938,136.0,34409.2109375,0.0,1845.623046875,1.0,280.3580017089844,282.61248779296875,291.2405090332031,293.5267028808594,293.1499938964844,293.1499938964844,280.6499938964844,37340.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920757174491882,1.0,0.0,0.0,3.652389049530029,3.6524133682250977,8.90117519247724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5037.8427734375,0.0,1545.866455078125,1895.4371337890625,0.0,3329.6142578125,0.906703770160675,1.0,0.0,3.0,1.0,0.0
12308100,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.04345703125,0.8276616930961609,0.3726380467414856,0.3385535478591919,297.1353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.04345703125,0.8276697993278503,0.3730075657367706,0.3565244078636169,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0434265136719,0.8256863951683044,0.3698801100254059,0.2613016664981842,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.04229736328125,0.7723473310470581,0.3018670678138733,0.2896254360675812,297.0853881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.039794921875,0.6949801445007324,0.2168529331684112,0.9943003058433532,284.04376220703125,284.95001220703125,295.5289001464844,288.1981506347656,295.53045654296875,297.0936584472656,284.0539245605469,1.0,0.4778324961662292,1.0,1.0,0.0,1.0,-2.689648628234864,2.6896426677703857,5.806507488159696e-06,2.072740077972412,0.878606915473938,0.878606915473938,0.0,153.35340881347656,136.0,33330.8984375,0.0,1814.4541015625,1.0,280.60107421875,282.779541015625,291.13238525390625,293.2618408203125,293.1499938964844,293.1499938964844,280.6499938964844,37356.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8806465864181519,1.0,0.0,0.0,3.626221895217896,3.6262459754943848,8.774089224061754e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5142.1552734375,0.0,1516.95654296875,1895.4371337890625,0.0,3222.639892578125,0.9009447693824768,1.0,0.0,3.0,1.0,0.0
12308160,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908508300781,0.8321682214736938,0.3720467388629913,0.337643027305603,297.13641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908508300781,0.8326179385185242,0.3730161786079407,0.3561719357967376,297.0607604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0908508300781,0.8303486704826355,0.369513988494873,0.2607694268226623,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0906677246094,0.7772156000137329,0.3017271757125854,0.2891596257686615,297.085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0903015136719,0.6991265416145325,0.2164242565631866,0.990905225276947,284.09088134765625,284.95001220703125,295.49200439453125,288.18438720703125,295.4935302734375,297.0939025878906,284.09234619140625,1.0,0.4744693636894226,1.0,1.0,0.0,1.0,-2.682844877243042,2.6828389167785645,5.7768447732087225e-06,2.0673415660858154,0.8733964562416077,0.8733964562416077,0.0,148.92771911621094,124.0,33046.953125,0.0,1784.004638671875,1.0,280.6421203613281,282.83172607421875,291.1040954589844,293.2381896972656,293.1499938964844,293.1499938964844,280.95001220703125,37341.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713750243186951,1.0,0.0,0.0,3.6014976501464844,3.6015212535858154,8.654849921185814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4888.42919921875,0.0,1489.77685546875,1895.4371337890625,0.0,3135.70849609375,0.8953970670700073,1.0,0.0,3.0,1.0,0.0
12308220,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816162109375,0.8459068536758423,0.371818482875824,0.3367717266082763,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816162109375,0.847199559211731,0.3739211559295654,0.3563356697559356,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816162109375,0.8443107604980469,0.3696989715099334,0.2603848874568939,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2814025878906,0.7916969060897827,0.3022297322750091,0.2889766693115234,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2809143066406,0.7117065787315369,0.216280996799469,0.9872394800186156,284.2816772460937,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.102294921875,284.2836303710937,1.0,0.4674562811851501,1.0,1.0,0.0,1.0,-2.67689847946167,2.6768927574157715,5.750857326347614e-06,2.062563180923462,0.8660251498222351,0.8660251498222351,0.0,138.20388793945312,112.0,31779.416015625,0.0,1726.2281494140625,1.0,280.941162109375,283.07305908203125,291.0555114746094,293.0875549316406,293.1499938964844,293.1499938964844,281.25,37193.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470747470855713,1.0,0.0,0.0,3.556108236312866,3.556131601333618,8.438071859018237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.66455078125,0.0,1439.8955078125,1895.4371337890625,0.0,2907.880126953125,0.8852025270462036,1.0,0.0,3.0,1.0,0.0
12308280,297.0185852050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816162109375,0.8459068536758423,0.371818482875824,0.3367717266082763,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816162109375,0.847199559211731,0.3739211559295654,0.3563356697559356,297.0738525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2816162109375,0.8443107604980469,0.3696989715099334,0.2603848874568939,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2814025878906,0.7916969060897827,0.3022297322750091,0.2889766693115234,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2809143066406,0.7117065787315369,0.216280996799469,0.9872394800186156,284.2816772460937,284.95001220703125,295.4197998046875,288.1575927734375,295.4212951660156,297.102294921875,284.2836303710937,1.0,0.4674562811851501,1.0,1.0,0.0,1.0,-2.67689847946167,2.6768927574157715,5.750857326347614e-06,2.062563180923462,0.8660251498222351,0.8660251498222351,0.0,138.20388793945312,112.0,31779.416015625,0.0,1726.2281494140625,1.0,280.941162109375,283.07305908203125,291.0555114746094,293.0875549316406,293.1499938964844,293.1499938964844,281.25,37193.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8470747470855713,1.0,0.0,0.0,3.556108236312866,3.556131601333618,8.438071859018237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4786.66455078125,0.0,1439.8955078125,1895.4371337890625,0.0,2907.880126953125,0.8852025270462036,1.0,0.0,3.0,1.0,0.0
12308340,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.474853515625,0.8653982281684875,0.3723077476024627,0.3366275429725647,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.474853515625,0.8676620721817017,0.3755789995193481,0.3572711944580078,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4748229980469,0.8640226125717163,0.3706271946430206,0.2605720460414886,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.474609375,0.8113229870796204,0.3034118413925171,0.2894802093505859,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740905761719,0.7276633381843567,0.2167945951223373,0.986657738685608,284.47491455078125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1167297363281,284.4769592285156,1.0,0.4604422450065613,1.0,1.0,0.0,1.0,-2.677974939346313,2.677969217300415,5.755286110797897e-06,2.0632975101470947,0.861246645450592,0.861246645450592,0.0,126.30680847167967,100.0,30596.615234375,0.0,1673.4979248046875,1.0,281.24072265625,283.31463623046875,291.0400085449219,292.99249267578125,293.1499938964844,293.1499938964844,281.54998779296875,36962.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255263566970825,1.0,0.0,0.0,3.5192172527313232,3.519240140914917,8.26390817110223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.91455078125,0.0,1399.421630859375,1895.4371337890625,0.0,2706.84130859375,0.8768398761749268,1.0,0.0,3.0,1.0,0.0
12308400,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.474853515625,0.8653982281684875,0.3723077476024627,0.3366275429725647,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.474853515625,0.8676620721817017,0.3755789995193481,0.3572711944580078,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4748229980469,0.8640226125717163,0.3706271946430206,0.2605720460414886,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.474609375,0.8113229870796204,0.3034118413925171,0.2894802093505859,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.4740905761719,0.7276633381843567,0.2167945951223373,0.986657738685608,284.47491455078125,284.95001220703125,295.3500061035156,288.13189697265625,295.3514404296875,297.1167297363281,284.4769592285156,1.0,0.4604422450065613,1.0,1.0,0.0,1.0,-2.677974939346313,2.677969217300415,5.755286110797897e-06,2.0632975101470947,0.861246645450592,0.861246645450592,0.0,126.30680847167967,100.0,30596.615234375,0.0,1673.4979248046875,1.0,281.24072265625,283.31463623046875,291.0400085449219,292.99249267578125,293.1499938964844,293.1499938964844,281.54998779296875,36962.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8255263566970825,1.0,0.0,0.0,3.5192172527313232,3.519240140914917,8.26390817110223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.91455078125,0.0,1399.421630859375,1895.4371337890625,0.0,2706.84130859375,0.8768398761749268,1.0,0.0,3.0,1.0,0.0
12308460,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.8911773562431335,0.3732179999351501,0.3368847966194153,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.8945420384407043,0.3776982426643371,0.3586713373661041,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.8900900483131409,0.3720004856586456,0.2610906660556793,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.8343269228935242,0.3050136268138885,0.2904053926467895,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.7476968169212341,0.217721402645111,0.988049566745758,284.66900634765625,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13385009765625,284.6708679199219,1.0,0.4535830914974212,1.0,1.0,0.0,1.0,-2.683370590209961,2.6833648681640625,5.778427748737158e-06,2.0674192905426025,0.8590537309646606,0.8590537309646606,0.0,114.02743530273438,88.0,29480.640625,-0.0,1625.14990234375,1.0,281.5404357910156,283.5557556152344,291.0290222167969,292.91357421875,293.1499938964844,293.1499938964844,281.8500061035156,36680.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070167899131775,1.0,0.0,0.0,3.492831230163574,3.492853879928589,8.140451654981007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.8974609375,0.0,1370.1103515625,1895.4371337890625,0.0,2535.748291015625,0.8707712888717651,1.0,0.0,3.0,1.0,0.0
12308520,297.06268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.8911773562431335,0.3732179999351501,0.3368847966194153,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689758300781,0.8945420384407043,0.3776982426643371,0.3586713373661041,297.11334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6689453125,0.8900900483131409,0.3720004856586456,0.2610906660556793,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6687316894531,0.8343269228935242,0.3050136268138885,0.2904053926467895,297.1192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.668212890625,0.7476968169212341,0.217721402645111,0.988049566745758,284.66900634765625,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.13385009765625,284.6708679199219,1.0,0.4535830914974212,1.0,1.0,0.0,1.0,-2.683370590209961,2.6833648681640625,5.778427748737158e-06,2.0674192905426025,0.8590537309646606,0.8590537309646606,0.0,114.02743530273438,88.0,29480.640625,-0.0,1625.14990234375,1.0,281.5404357910156,283.5557556152344,291.0290222167969,292.91357421875,293.1499938964844,293.1499938964844,281.8500061035156,36680.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8070167899131775,1.0,0.0,0.0,3.492831230163574,3.492853879928589,8.140451654981007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4623.8974609375,0.0,1370.1103515625,1895.4371337890625,0.0,2535.748291015625,0.8707712888717651,1.0,0.0,3.0,1.0,0.0
12308580,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9267186522483826,0.3744750618934631,0.337455153465271,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9318370819091796,0.3801760673522949,0.3604176938533783,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9258884191513062,0.3737339973449707,0.2618621587753296,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8643691539764404,0.3069350123405456,0.2916405498981476,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.774913489818573,0.2189482599496841,0.9908437132835388,284.8663635253906,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1518859863281,284.8683166503906,1.0,0.4469202756881714,1.0,1.0,0.0,1.0,-2.6919209957122803,2.6919150352478027,5.815310942125507e-06,2.074007034301758,0.8595285415649414,0.8595285415649414,0.0,101.63551330566406,76.0,28574.529296875,-0.0,1580.55322265625,1.0,281.8402404785156,283.7998046875,291.0167541503906,292.8439025878906,293.1499938964844,293.1499938964844,282.1499938964844,36362.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911152839660645,1.0,0.0,0.0,3.4783756732940674,3.478398323059082,8.073211006376368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.4326171875,0.0,1353.0626220703125,1895.4371337890625,0.0,2390.488037109375,0.8673203587532043,1.0,0.0,3.0,1.0,0.0
12308640,297.0860290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9267186522483826,0.3744750618934631,0.337455153465271,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9318370819091796,0.3801760673522949,0.3604176938533783,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86627197265625,0.9258884191513062,0.3737339973449707,0.2618621587753296,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660888671875,0.8643691539764404,0.3069350123405456,0.2916405498981476,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.774913489818573,0.2189482599496841,0.9908437132835388,284.8663635253906,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.1518859863281,284.8683166503906,1.0,0.4469202756881714,1.0,1.0,0.0,1.0,-2.6919209957122803,2.6919150352478027,5.815310942125507e-06,2.074007034301758,0.8595285415649414,0.8595285415649414,0.0,101.63551330566406,76.0,28574.529296875,-0.0,1580.55322265625,1.0,281.8402404785156,283.7998046875,291.0167541503906,292.8439025878906,293.1499938964844,293.1499938964844,282.1499938964844,36362.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7911152839660645,1.0,0.0,0.0,3.4783756732940674,3.478398323059082,8.073211006376368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4556.4326171875,0.0,1353.0626220703125,1895.4371337890625,0.0,2390.488037109375,0.8673203587532043,1.0,0.0,3.0,1.0,0.0
12308700,297.09735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9495525360107422,0.375181496143341,0.3377934694290161,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.9550262689590454,0.3815035820007324,0.361366868019104,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9489833116531372,0.374689370393753,0.2623025774955749,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041198730469,0.8835194110870361,0.3079743087291717,0.292327880859375,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.7921310067176819,0.2196348905563354,0.9925707578659058,285.0057067871094,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.16082763671875,285.017333984375,1.0,0.4436546862125397,1.0,1.0,0.0,1.0,-2.6968977451324463,2.696892023086548,5.836865966557525e-06,2.0778567790985107,0.8612312078475952,0.8612312078475952,0.0,95.47105407714844,76.0,27781.470703125,-0.0,1559.2791748046875,1.0,282.09381103515625,283.9831848144531,290.9809265136719,292.7150573730469,293.1499938964844,293.1499938964844,282.1499938964844,36186.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7812908291816711,1.0,0.0,0.0,3.4755096435546875,3.475532054901123,8.059912488533882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4676.93212890625,0.0,1348.8951416015625,1895.4371337890625,0.0,2301.73779296875,0.8665905594825745,1.0,0.0,3.0,1.0,0.0
12308760,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9740972518920898,0.3760066330432892,0.3382819890975952,297.2240295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.9792832136154176,0.3829361796379089,0.3624421656131744,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599365234375,0.9737898707389832,0.3757562041282654,0.2628444731235504,297.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.9068353772163392,0.3091039359569549,0.2931205928325653,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0592956542969,0.8125366568565369,0.2203975766897201,0.9946950674057008,285.0599975585937,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1702880859375,285.061767578125,1.0,0.440455287694931,1.0,1.0,0.0,1.0,-2.702932357788086,2.7029266357421875,5.863048045284813e-06,2.0825212001800537,0.8625590801239014,0.8625590801239014,0.0,89.23617553710938,94.0,27664.984375,-0.0,1539.0863037109375,1.0,282.1402587890625,284.0387878417969,290.9994201660156,292.7726745605469,293.1499938964844,293.1499938964844,282.45001220703125,36033.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7768895030021667,1.0,0.0,0.0,3.4762911796569824,3.476313591003418,8.063536824920448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.6044921875,0.0,1348.5985107421875,1895.4371337890625,0.0,2262.25830078125,0.8666043877601624,1.0,0.0,3.0,1.0,0.0
12308820,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.9783545732498168,0.3778225183486938,0.3398047387599945,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.984224796295166,0.3859733939170837,0.365196168422699,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.9784395694732666,0.3780598938465118,0.2643685936927795,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.9125447273254396,0.3115046322345733,0.2952925264835357,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.8168717622756958,0.2220331728458404,1.0016613006591797,285.2716979980469,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1888122558594,285.2739562988281,1.0,0.4433020949363708,1.0,1.0,0.0,1.0,-2.720876216888428,2.72087025642395,5.941155905020423e-06,2.096348524093628,0.8685291409492493,0.8685291409492493,0.0,89.09198760986328,112.0,26946.255859375,-0.0,1563.81494140625,1.0,282.440185546875,284.2834167480469,290.9801330566406,292.70672607421875,293.1499938964844,293.1499938964844,282.75,35684.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637447118759155,1.0,0.0,0.0,3.487152099609375,3.4871745109558105,8.114001843750884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.59375,0.0,1357.1722412109375,1895.4371337890625,0.0,2145.49755859375,0.8687536120414734,1.0,0.0,3.0,1.0,0.0
12308880,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716064453125,0.9783545732498168,0.3778225183486938,0.3398047387599945,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.984224796295166,0.3859733939170837,0.365196168422699,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716369628906,0.9784395694732666,0.3780598938465118,0.2643685936927795,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2713928222656,0.9125447273254396,0.3115046322345733,0.2952925264835357,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2708740234375,0.8168717622756958,0.2220331728458404,1.0016613006591797,285.2716979980469,284.95001220703125,295.0600280761719,288.030029296875,295.06158447265625,297.1888122558594,285.2739562988281,1.0,0.4433020949363708,1.0,1.0,0.0,1.0,-2.720876216888428,2.72087025642395,5.941155905020423e-06,2.096348524093628,0.8685291409492493,0.8685291409492493,0.0,89.09198760986328,112.0,26946.255859375,-0.0,1563.81494140625,1.0,282.440185546875,284.2834167480469,290.9801330566406,292.70672607421875,293.1499938964844,293.1499938964844,282.75,35684.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637447118759155,1.0,0.0,0.0,3.487152099609375,3.4871745109558105,8.114001843750884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.59375,0.0,1357.1722412109375,1895.4371337890625,0.0,2145.49755859375,0.8687536120414734,1.0,0.0,3.0,1.0,0.0
12308940,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.9557213187217712,0.3799411058425903,0.3418793082237243,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9635464549064636,0.3892830312252044,0.3685077726840973,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.9562393426895142,0.3806430399417877,0.2663094103336334,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938659667969,0.8910791277885437,0.3141196072101593,0.2979684770107269,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.7986564636230469,0.2238150089979171,1.0107285976409912,285.494140625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.20660400390625,285.4961242675781,1.0,0.4510237276554107,1.0,1.0,0.0,1.0,-2.7437899112701416,2.743783950805664,6.041843334969599e-06,2.114096641540528,0.8775923848152161,0.8775923848152161,0.0,96.6124267578125,130.0,26346.869140625,-0.0,1631.8575439453125,1.0,282.7403869628906,284.5302734375,290.96343994140625,292.6522216796875,293.1499938964844,293.1499938964844,283.04998779296875,35328.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524269223213196,1.0,0.0,0.0,3.5114660263061523,3.511488676071167,8.227544867622782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.173828125,0.0,1379.5999755859375,1895.4371337890625,0.0,2046.48388671875,0.8738950490951538,1.0,0.0,3.0,1.0,0.0
12309000,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.9557213187217712,0.3799411058425903,0.3418793082237243,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4941101074219,0.9635464549064636,0.3892830312252044,0.3685077726840973,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4940795898437,0.9562393426895142,0.3806430399417877,0.2663094103336334,297.2318420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4938659667969,0.8910791277885437,0.3141196072101593,0.2979684770107269,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4933776855469,0.7986564636230469,0.2238150089979171,1.0107285976409912,285.494140625,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.20660400390625,285.4961242675781,1.0,0.4510237276554107,1.0,1.0,0.0,1.0,-2.7437899112701416,2.743783950805664,6.041843334969599e-06,2.114096641540528,0.8775923848152161,0.8775923848152161,0.0,96.6124267578125,130.0,26346.869140625,-0.0,1631.8575439453125,1.0,282.7403869628906,284.5302734375,290.96343994140625,292.6522216796875,293.1499938964844,293.1499938964844,283.04998779296875,35328.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7524269223213196,1.0,0.0,0.0,3.5114660263061523,3.511488676071167,8.227544867622782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4386.173828125,0.0,1379.5999755859375,1895.4371337890625,0.0,2046.48388671875,0.8738950490951538,1.0,0.0,3.0,1.0,0.0
12309060,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.9208167195320128,0.3822816014289856,0.3443313539028168,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71368408203125,0.9302302598953248,0.3928033411502838,0.3721994161605835,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.9217760562896729,0.383439838886261,0.2685336470603943,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.8629113435745239,0.3168981671333313,0.3009781539440155,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.7732059955596924,0.2256999313831329,1.0211023092269895,285.7137145996094,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.2240600585937,285.7154541015625,1.0,0.4616135656833648,1.0,1.0,0.0,1.0,-2.769927740097046,2.7699215412139893,6.1577902670251206e-06,2.1343696117401123,0.8895694613456726,0.8895694613456726,0.0,108.55142974853516,148.0,25766.953125,-0.0,1726.671630859375,1.0,283.0406494140625,284.7732238769531,290.94464111328125,292.5989074707031,293.1499938964844,293.1499938964844,283.1499938964844,34994.55078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425876259803772,1.0,0.0,0.0,3.54830002784729,3.548322916030884,8.401057698392833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.88525390625,0.0,1415.6251220703125,1895.4371337890625,0.0,1961.6748046875,0.8798589110374451,1.0,0.0,3.0,1.0,0.0
12309120,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.9208167195320128,0.3822816014289856,0.3443313539028168,297.2859191894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.71368408203125,0.9302302598953248,0.3928033411502838,0.3721994161605835,297.22198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7136535644531,0.9217760562896729,0.383439838886261,0.2685336470603943,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7134704589844,0.8629113435745239,0.3168981671333313,0.3009781539440155,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7130126953125,0.7732059955596924,0.2256999313831329,1.0211023092269895,285.7137145996094,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.2240600585937,285.7154541015625,1.0,0.4616135656833648,1.0,1.0,0.0,1.0,-2.769927740097046,2.7699215412139893,6.1577902670251206e-06,2.1343696117401123,0.8895694613456726,0.8895694613456726,0.0,108.55142974853516,148.0,25766.953125,-0.0,1726.671630859375,1.0,283.0406494140625,284.7732238769531,290.94464111328125,292.5989074707031,293.1499938964844,293.1499938964844,283.1499938964844,34994.55078125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425876259803772,1.0,0.0,0.0,3.54830002784729,3.548322916030884,8.401057698392833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4485.88525390625,0.0,1415.6251220703125,1895.4371337890625,0.0,1961.6748046875,0.8798589110374451,1.0,0.0,3.0,1.0,0.0
12309180,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.8879922032356262,0.3840513825416565,0.346625953912735,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.8969610929489136,0.395967423915863,0.3758595287799835,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.8892385363578796,0.3858108520507812,0.2707037031650543,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900695800781,0.8360781669616699,0.3193697035312652,0.3039728999137878,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900085449219,0.748663604259491,0.2273281067609787,1.0314664840698242,285.79010009765625,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.23651123046875,285.7903137207031,1.0,0.4736668765544891,1.0,1.0,0.0,1.0,-2.795750617980957,2.7957444190979004,6.273598046391271e-06,2.154479503631592,0.901430368423462,0.901430368423462,0.0,123.50714874267578,166.0,25586.212890625,-0.0,1837.097900390625,1.0,283.14678955078125,284.8579406738281,290.963134765625,292.6325988769531,293.1499938964844,293.1499938964844,283.1499938964844,34462.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445498108863831,1.0,0.0,0.0,3.572662591934204,3.572685718536377,8.516817047166114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.9130859375,0.0,1437.554931640625,1895.4371337890625,0.0,1978.488037109375,0.8835429549217224,1.0,0.0,3.0,1.0,0.0
12309240,297.1916809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.8879922032356262,0.3840513825416565,0.346625953912735,297.3000793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.8969610929489136,0.395967423915863,0.3758595287799835,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.79010009765625,0.8892385363578796,0.3858108520507812,0.2707037031650543,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900695800781,0.8360781669616699,0.3193697035312652,0.3039728999137878,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7900085449219,0.748663604259491,0.2273281067609787,1.0314664840698242,285.79010009765625,284.95001220703125,294.8262634277344,287.9515991210937,294.8278503417969,297.23651123046875,285.7903137207031,1.0,0.4736668765544891,1.0,1.0,0.0,1.0,-2.795750617980957,2.7957444190979004,6.273598046391271e-06,2.154479503631592,0.901430368423462,0.901430368423462,0.0,123.50714874267578,166.0,25586.212890625,-0.0,1837.097900390625,1.0,283.14678955078125,284.8579406738281,290.963134765625,292.6325988769531,293.1499938964844,293.1499938964844,283.1499938964844,34462.2265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7445498108863831,1.0,0.0,0.0,3.572662591934204,3.572685718536377,8.516817047166114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4559.9130859375,0.0,1437.554931640625,1895.4371337890625,0.0,1978.488037109375,0.8835429549217224,1.0,0.0,3.0,1.0,0.0
12309300,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.8730963468551636,0.3845762312412262,0.3475077450275421,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.8823608756065369,0.3972893357276916,0.3775047361850738,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919006347656,0.8745587468147278,0.3866981565952301,0.271626740694046,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919311523437,0.823720395565033,0.3203775286674499,0.3053138852119446,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919616699219,0.7374899983406067,0.2279475331306457,1.0360478162765503,285.7919006347656,284.95001220703125,294.786376953125,287.9383850097656,294.7879638671875,297.23980712890625,285.7916564941406,1.0,0.4798872768878937,1.0,1.0,0.0,1.0,-2.8070178031921387,2.807011365890503,6.324507467070362e-06,2.1632730960845947,0.9070646166801452,0.9070646166801452,0.0,131.86085510253906,166.0,25575.212890625,-0.0,1894.64501953125,1.0,283.14947509765625,284.86163330078125,290.96826171875,292.65155029296875,293.1499938964844,293.1499938964844,283.1499938964844,33967.30078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7485676407814026,1.0,0.0,0.0,3.5704996585845947,3.5705225467681885,8.506507356287329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4563.234375,0.0,1431.62841796875,1895.4371337890625,0.0,2013.072021484375,0.8851673603057861,1.0,0.0,3.0,1.0,0.0
12309360,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867431640625,0.85924232006073,0.3848983943462372,0.3481988906860351,297.3057556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867126464844,0.8687323331832886,0.3984519839286804,0.3790024518966675,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867126464844,0.8609148263931274,0.3874062299728393,0.2724243998527527,297.2655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7867736816406,0.8118115663528442,0.3212410509586334,0.3065252602100372,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78692626953125,0.7270756363868713,0.2284358888864517,1.0400973558425903,285.7867126464844,284.95001220703125,294.74627685546875,287.92510986328125,294.74786376953125,297.2413330078125,285.7861328125,1.0,0.4861080348491668,1.0,1.0,0.0,1.0,-2.816932439804077,2.8169260025024414,6.3694837990624364e-06,2.171014308929444,0.9125922322273254,0.9125922322273254,0.0,140.6348114013672,184.0,25571.0859375,-0.0,1952.4881591796875,1.0,283.14990234375,284.8572998046875,290.9611511230469,292.65301513671875,293.1499938964844,293.1499938964844,283.1499938964844,33735.99609375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7525604963302612,1.0,0.0,0.0,3.5808465480804443,3.580869436264038,8.55588041304145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.845703125,0.0,1440.965576171875,1895.4371337890625,0.0,2047.6435546875,0.8902927041053772,1.0,0.0,3.0,1.0,0.0
12309420,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.8352377414703369,0.3851108253002167,0.3491713404655456,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8451046943664551,0.4004136621952057,0.3816517889499664,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.83730548620224,0.3884211182594299,0.2737321555614471,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76171875,0.7888256907463074,0.3226285874843597,0.3086311519145965,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.7073442935943604,0.2290863543748855,1.0467926263809204,285.7615661621094,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2406311035156,285.76043701171875,1.0,0.498356819152832,1.0,1.0,0.0,1.0,-2.833439350128174,2.833432912826538,6.4447312979609706e-06,2.183909177780152,0.923243522644043,0.923243522644043,0.0,158.95449829101562,172.0,25571.07421875,-0.0,2067.59912109375,1.0,283.1499938964844,284.8316345214844,290.92694091796875,292.6264038085937,293.1499938964844,293.1499938964844,283.04998779296875,34007.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75856614112854,1.0,0.0,0.0,3.637316942214966,3.6373403072357178,8.82786252986989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.224609375,0.0,1504.249755859375,1895.4371337890625,0.0,2100.00830078125,0.9026483297348022,1.0,0.0,3.0,1.0,0.0
12309480,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7616271972656,0.8352377414703369,0.3851108253002167,0.3491713404655456,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.8451046943664551,0.4004136621952057,0.3816517889499664,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.83730548620224,0.3884211182594299,0.2737321555614471,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.76171875,0.7888256907463074,0.3226285874843597,0.3086311519145965,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.7073442935943604,0.2290863543748855,1.0467926263809204,285.7615661621094,284.95001220703125,294.6655578613281,287.8984069824219,294.66717529296875,297.2406311035156,285.76043701171875,1.0,0.498356819152832,1.0,1.0,0.0,1.0,-2.833439350128174,2.833432912826538,6.4447312979609706e-06,2.183909177780152,0.923243522644043,0.923243522644043,0.0,158.95449829101562,172.0,25571.07421875,-0.0,2067.59912109375,1.0,283.1499938964844,284.8316345214844,290.92694091796875,292.6264038085937,293.1499938964844,293.1499938964844,283.04998779296875,34007.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.75856614112854,1.0,0.0,0.0,3.637316942214966,3.6373403072357178,8.82786252986989e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4634.224609375,0.0,1504.249755859375,1895.4371337890625,0.0,2100.00830078125,0.9026483297348022,1.0,0.0,3.0,1.0,0.0
12309540,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556396484375,0.828818678855896,0.3846223950386047,0.3491039276123047,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.8397015333175659,0.4017962217330932,0.3833086490631103,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556396484375,0.8314144611358643,0.3888027369976043,0.2742711901664734,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.7832140922546387,0.3234952390193939,0.3097883760929107,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563415527344,0.7017947435379028,0.2292649149894714,1.0491427183151243,285.6555480957031,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2348022460937,285.6532897949219,1.0,0.5015151500701904,1.0,1.0,0.0,1.0,-2.8402256965637207,2.840219259262085,6.476137059507892e-06,2.1893651485443115,0.9318404197692872,0.9318404197692872,0.0,164.56454467773438,160.0,25719.705078125,-0.0,2105.987548828125,1.0,283.0526123046875,284.7174987792969,290.9055480957031,292.6283874511719,293.1499938964844,293.1499938964844,282.75,34531.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668460011482239,1.0,0.0,0.0,3.698595762252808,3.698620080947876,9.127819566856488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.51513671875,0.0,1576.7760009765625,1895.4371337890625,0.0,2172.882568359375,0.9151152968406676,1.0,0.0,3.0,1.0,0.0
12309600,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556396484375,0.828818678855896,0.3846223950386047,0.3491039276123047,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.65557861328125,0.8397015333175659,0.4017962217330932,0.3833086490631103,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6556396484375,0.8314144611358643,0.3888027369976043,0.2742711901664734,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65582275390625,0.7832140922546387,0.3234952390193939,0.3097883760929107,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6563415527344,0.7017947435379028,0.2292649149894714,1.0491427183151243,285.6555480957031,284.95001220703125,294.5843505859375,287.8715515136719,294.5859680175781,297.2348022460937,285.6532897949219,1.0,0.5015151500701904,1.0,1.0,0.0,1.0,-2.8402256965637207,2.840219259262085,6.476137059507892e-06,2.1893651485443115,0.9318404197692872,0.9318404197692872,0.0,164.56454467773438,160.0,25719.705078125,-0.0,2105.987548828125,1.0,283.0526123046875,284.7174987792969,290.9055480957031,292.6283874511719,293.1499938964844,293.1499938964844,282.75,34531.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7668460011482239,1.0,0.0,0.0,3.698595762252808,3.698620080947876,9.127819566856488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4818.51513671875,0.0,1576.7760009765625,1895.4371337890625,0.0,2172.882568359375,0.9151152968406676,1.0,0.0,3.0,1.0,0.0
12309660,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.8297758102416992,0.3829010426998138,0.3478224277496338,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.8420644402503967,0.4021974802017212,0.3838883340358734,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.8330311179161072,0.3881036341190338,0.2739554047584533,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39849853515625,0.7853600978851318,0.3235184252262115,0.3099760115146637,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.7032232880592346,0.2287474274635315,1.0474247932434082,285.3980407714844,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.2215270996094,285.39434814453125,1.0,0.4999544620513916,1.0,1.0,0.0,1.0,-2.837174654006958,2.8371682167053223,6.462582405220019e-06,2.1871728897094727,0.9357647895812988,0.9357647895812988,0.0,162.8232879638672,148.0,26215.39453125,-0.0,2092.473388671875,1.0,282.7575378417969,284.4384765625,290.9066162109375,292.6888732910156,293.1499938964844,293.1499938964844,282.45001220703125,34966.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834767699241638,1.0,0.0,0.0,3.7381317615509033,3.73815655708313,9.32400496367336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.30224609375,0.0,1625.52490234375,1895.4371337890625,0.0,2321.411865234375,0.9242897033691406,1.0,0.0,3.0,1.0,0.0
12309720,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.8297758102416992,0.3829010426998138,0.3478224277496338,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981018066406,0.8420644402503967,0.4021974802017212,0.3838883340358734,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3981628417969,0.8330311179161072,0.3881036341190338,0.2739554047584533,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.39849853515625,0.7853600978851318,0.3235184252262115,0.3099760115146637,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3993530273437,0.7032232880592346,0.2287474274635315,1.0474247932434082,285.3980407714844,284.95001220703125,294.5028076171875,287.84454345703125,294.5044250488281,297.2215270996094,285.39434814453125,1.0,0.4999544620513916,1.0,1.0,0.0,1.0,-2.837174654006958,2.8371682167053223,6.462582405220019e-06,2.1871728897094727,0.9357647895812988,0.9357647895812988,0.0,162.8232879638672,148.0,26215.39453125,-0.0,2092.473388671875,1.0,282.7575378417969,284.4384765625,290.9066162109375,292.6888732910156,293.1499938964844,293.1499938964844,282.45001220703125,34966.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7834767699241638,1.0,0.0,0.0,3.7381317615509033,3.73815655708313,9.32400496367336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.30224609375,0.0,1625.52490234375,1895.4371337890625,0.0,2321.411865234375,0.9242897033691406,1.0,0.0,3.0,1.0,0.0
12309780,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.8341928720474243,0.3802978098392486,0.3454597592353821,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.8481965661048889,0.4017929136753082,0.3834685981273651,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.8382098078727722,0.3865420818328857,0.272847831249237,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.7911967039108276,0.3228297531604767,0.3092710673809051,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.7078614234924316,0.2276102304458618,1.041994333267212,285.1318054199219,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.2022399902344,285.1280822753906,1.0,0.4953288733959198,1.0,1.0,0.0,1.0,-2.825132369995117,2.8251261711120605,6.407984528777888e-06,2.1779558658599854,0.936048686504364,0.936048686504364,0.0,157.25936889648438,136.0,26632.212890625,-0.0,2045.7314453125,1.0,282.4573974609375,284.1537780761719,290.8683166503906,292.68524169921875,293.1499938964844,293.1499938964844,282.1499938964844,35372.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973338961601257,1.0,0.0,0.0,3.762483835220337,3.762508869171143,9.445883506487008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.27587890625,0.0,1657.107666015625,1895.4371337890625,0.0,2447.07470703125,0.9300339221954346,1.0,0.0,3.0,1.0,0.0
