time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12309840,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319580078125,0.8341928720474243,0.3802978098392486,0.3454597592353821,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1318664550781,0.8481965661048889,0.4017929136753082,0.3834685981273651,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1319274902344,0.8382098078727722,0.3865420818328857,0.272847831249237,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1322631835937,0.7911967039108276,0.3228297531604767,0.3092710673809051,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1331481933594,0.7078614234924316,0.2276102304458618,1.041994333267212,285.1318054199219,284.95001220703125,294.4211120605469,287.8174133300781,294.4227600097656,297.2022399902344,285.1280822753906,1.0,0.4953288733959198,1.0,1.0,0.0,1.0,-2.825132369995117,2.8251261711120605,6.407984528777888e-06,2.1779558658599854,0.936048686504364,0.936048686504364,0.0,157.25936889648438,136.0,26632.212890625,-0.0,2045.7314453125,1.0,282.4573974609375,284.1537780761719,290.8683166503906,292.68524169921875,293.1499938964844,293.1499938964844,282.1499938964844,35372.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973338961601257,1.0,0.0,0.0,3.762483835220337,3.762508869171143,9.445883506487008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4907.27587890625,0.0,1657.107666015625,1895.4371337890625,0.0,2447.07470703125,0.9300339221954346,1.0,0.0,3.0,1.0,0.0
12309900,297.11993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.8376498818397522,0.378897100687027,0.3441355526447296,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.8525909781455994,0.401451975107193,0.3830717504024505,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96148681640625,0.8420553207397461,0.3856264650821686,0.2721562087535858,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962646484375,0.7953768372535706,0.3223574161529541,0.3087418973445892,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9657592773437,0.711210310459137,0.2269188910722732,1.038463830947876,284.9610595703125,284.95001220703125,294.3803100585937,287.8038024902344,294.3819274902344,297.1922912597656,284.9486083984375,1.0,0.4922550916671753,1.0,1.0,0.0,1.0,-2.817355394363404,2.817348957061768,6.372757070494117e-06,2.171962261199951,0.93446147441864,0.93446147441864,0.0,153.4593963623047,136.0,27263.8984375,-0.0,2014.751220703125,1.0,282.1982421875,283.9465637207031,290.875732421875,292.7763671875,293.1499938964844,293.1499938964844,282.1499938964844,35570.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8055334687232971,1.0,0.0,0.0,3.7696142196655273,3.769639492034912,9.481719871473616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4739.1884765625,0.0,1667.0400390625,1895.4371337890625,0.0,2522.123046875,0.9317376613616944,1.0,0.0,3.0,1.0,0.0
12309960,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8416603803634644,0.3774327337741852,0.3426582813262939,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.8576171398162842,0.4010284841060638,0.3825210928916931,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938903808594,0.8464831113815308,0.3846314549446106,0.2713475823402405,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8001174926757812,0.3218099474906921,0.3080778419971466,297.1580505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.7148928642272949,0.2261572927236557,1.034382462501526,284.8937683105469,284.95001220703125,294.3395080566406,287.7901611328125,294.3411560058594,297.18212890625,284.8905334472656,1.0,0.4887925386428833,1.0,1.0,0.0,1.0,-2.808244228363037,2.8082377910614014,6.331594249786576e-06,2.164933204650879,0.9333620071411132,0.9333620071411132,0.0,149.25836181640625,124.0,27195.5546875,-0.0,1979.861572265625,1.0,282.1573486328125,283.884033203125,290.8258972167969,292.6734924316406,293.1499938964844,293.1499938964844,281.8500061035156,35734.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076032996177673,1.0,0.0,0.0,3.773231267929077,3.773256540298462,9.499924544797976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4949.12109375,0.0,1672.5897216796875,1895.4371337890625,0.0,2541.1396484375,0.9326907396316528,1.0,0.0,3.0,1.0,0.0
12310020,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.8522276878356934,0.3744923770427704,0.3397243320941925,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.664306640625,0.8703892827033997,0.4001039862632751,0.3813433945178985,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.8579345345497131,0.3825899064540863,0.2696970105171203,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.8118082284927368,0.3206455409526825,0.3066676259040832,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.7238503694534302,0.2245679348707199,1.0257593393325806,284.6642761230469,284.95001220703125,294.2581787109375,287.7628479003906,294.2597961425781,297.1632080078125,284.6611328125,1.0,0.4810873866081238,1.0,1.0,0.0,1.0,-2.789261817932129,2.7892556190490723,6.24622953182552e-06,2.150272846221924,0.9277037978172302,0.9277037978172302,0.0,139.7227783203125,112.0,27765.619140625,-0.0,1904.128662109375,1.0,281.8572692871094,283.6206970214844,290.7925109863281,292.6722412109375,293.1499938964844,293.1499938964844,281.54998779296875,36077.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166807889938354,1.0,0.0,0.0,3.77133846282959,3.771363496780396,9.490394745625964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.7890625,0.0,1672.996337890625,1895.4371337890625,0.0,2624.84716796875,0.9324896335601808,1.0,0.0,3.0,1.0,0.0
12310080,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6643981933594,0.8522276878356934,0.3744923770427704,0.3397243320941925,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.664306640625,0.8703892827033997,0.4001039862632751,0.3813433945178985,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.66436767578125,0.8579345345497131,0.3825899064540863,0.2696970105171203,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6646423339844,0.8118082284927368,0.3206455409526825,0.3066676259040832,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6653747558594,0.7238503694534302,0.2245679348707199,1.0257593393325806,284.6642761230469,284.95001220703125,294.2581787109375,287.7628479003906,294.2597961425781,297.1632080078125,284.6611328125,1.0,0.4810873866081238,1.0,1.0,0.0,1.0,-2.789261817932129,2.7892556190490723,6.24622953182552e-06,2.150272846221924,0.9277037978172302,0.9277037978172302,0.0,139.7227783203125,112.0,27765.619140625,-0.0,1904.128662109375,1.0,281.8572692871094,283.6206970214844,290.7925109863281,292.6722412109375,293.1499938964844,293.1499938964844,281.54998779296875,36077.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8166807889938354,1.0,0.0,0.0,3.77133846282959,3.771363496780396,9.490394745625964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4994.7890625,0.0,1672.996337890625,1895.4371337890625,0.0,2624.84716796875,0.9324896335601808,1.0,0.0,3.0,1.0,0.0
12310140,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44366455078125,0.866022527217865,0.3714735209941864,0.3366839587688446,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435729980469,0.8865824341773987,0.3990403413772583,0.3799970149993896,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436340332031,0.8727117776870728,0.3804460167884826,0.267943799495697,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438781738281,0.8254486322402954,0.3193767964839935,0.3051153123378753,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.444580078125,0.7348437309265137,0.2228953689336776,1.016551852226257,284.44354248046875,284.95001220703125,294.1772766113281,287.7354736328125,294.17889404296875,297.14569091796875,284.44061279296875,1.0,0.4726234972476959,1.0,1.0,0.0,1.0,-2.7689523696899414,2.768946409225464,6.155523351480952e-06,2.134580373764038,0.919162094593048,0.919162094593048,0.0,129.3177947998047,100.0,28422.189453125,-0.0,1823.215576171875,1.0,281.5573425292969,283.3689270019531,290.7652893066406,292.6816101074219,293.1499938964844,293.1499938964844,281.25,36415.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257501125335693,1.0,0.0,0.0,3.756906509399414,3.756931781768799,9.41790005981602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.1826171875,0.0,1658.5877685546875,1895.4371337890625,0.0,2708.919921875,0.9294716715812684,1.0,0.0,3.0,1.0,0.0
12310200,297.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.44366455078125,0.866022527217865,0.3714735209941864,0.3366839587688446,297.2020874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.4435729980469,0.8865824341773987,0.3990403413772583,0.3799970149993896,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4436340332031,0.8727117776870728,0.3804460167884826,0.267943799495697,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.4438781738281,0.8254486322402954,0.3193767964839935,0.3051153123378753,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.444580078125,0.7348437309265137,0.2228953689336776,1.016551852226257,284.44354248046875,284.95001220703125,294.1772766113281,287.7354736328125,294.17889404296875,297.14569091796875,284.44061279296875,1.0,0.4726234972476959,1.0,1.0,0.0,1.0,-2.7689523696899414,2.768946409225464,6.155523351480952e-06,2.134580373764038,0.919162094593048,0.919162094593048,0.0,129.3177947998047,100.0,28422.189453125,-0.0,1823.215576171875,1.0,281.5573425292969,283.3689270019531,290.7652893066406,292.6816101074219,293.1499938964844,293.1499938964844,281.25,36415.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8257501125335693,1.0,0.0,0.0,3.756906509399414,3.756931781768799,9.41790005981602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.1826171875,0.0,1658.5877685546875,1895.4371337890625,0.0,2708.919921875,0.9294716715812684,1.0,0.0,3.0,1.0,0.0
12310260,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2288818359375,0.8836361765861511,0.368403285741806,0.3335781097412109,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287902832031,0.9066615104675292,0.3978404402732849,0.3785074651241302,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2288513183594,0.8913623094558716,0.3782443106174469,0.2661309838294983,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290954589844,0.8419798612594604,0.3180469274520874,0.3034797608852386,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2297668457031,0.7486638426780701,0.2211747914552688,1.0070152282714844,284.2287902832031,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1294250488281,284.2260131835937,1.0,0.4636362791061401,1.0,1.0,0.0,1.0,-2.7478251457214355,2.747818946838379,6.061864041839726e-06,2.1182544231414795,0.906644880771637,0.906644880771637,0.0,118.41423034667967,88.0,29088.451171875,-0.0,1739.8585205078125,1.0,281.2574768066406,283.1253356933594,290.7411804199219,292.6975402832031,293.1499938964844,293.1499938964844,280.95001220703125,36814.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355429768562317,1.0,0.0,0.0,3.728367328643799,3.7283921241760254,9.275357797378092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.90380859375,0.0,1628.34228515625,1895.4371337890625,0.0,2800.10302734375,0.923321545124054,1.0,0.0,3.0,1.0,0.0
12310320,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2288818359375,0.8836361765861511,0.368403285741806,0.3335781097412109,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2287902832031,0.9066615104675292,0.3978404402732849,0.3785074651241302,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2288513183594,0.8913623094558716,0.3782443106174469,0.2661309838294983,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.2290954589844,0.8419798612594604,0.3180469274520874,0.3034797608852386,297.1119689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.2297668457031,0.7486638426780701,0.2211747914552688,1.0070152282714844,284.2287902832031,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.1294250488281,284.2260131835937,1.0,0.4636362791061401,1.0,1.0,0.0,1.0,-2.7478251457214355,2.747818946838379,6.061864041839726e-06,2.1182544231414795,0.906644880771637,0.906644880771637,0.0,118.41423034667967,88.0,29088.451171875,-0.0,1739.8585205078125,1.0,281.2574768066406,283.1253356933594,290.7411804199219,292.6975402832031,293.1499938964844,293.1499938964844,280.95001220703125,36814.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8355429768562317,1.0,0.0,0.0,3.728367328643799,3.7283921241760254,9.275357797378092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5103.90380859375,0.0,1628.34228515625,1895.4371337890625,0.0,2800.10302734375,0.923321545124054,1.0,0.0,3.0,1.0,0.0
12310380,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0192565917969,0.9059547185897828,0.3652717173099518,0.330409288406372,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191650390625,0.9339947700500488,0.3964907824993133,0.3768676519393921,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01922607421875,0.9153931736946106,0.3759944140911102,0.2642770707607269,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.8630813956260681,0.3166612684726715,0.3017817139625549,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.02008056640625,0.7665560245513916,0.2194149047136306,0.9972453117370604,284.0191650390625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.11431884765625,284.0166320800781,1.0,0.4542521834373474,1.0,1.0,0.0,1.0,-2.72603702545166,2.7260310649871826,5.966031039861264e-06,2.10141921043396,0.8896883726119995,0.8896883726119995,0.0,107.2415542602539,76.0,29702.693359375,-0.0,1655.4990234375,1.0,280.9577941894531,282.8890991210937,290.7146301269531,292.70928955078125,293.1499938964844,293.1499938964844,281.25,37317.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454985618591309,1.0,0.0,0.0,3.68101954460144,3.681044101715088,9.041271482601588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.232421875,0.0,1577.89697265625,1895.4371337890625,0.0,2893.12890625,0.9130611419677734,1.0,0.0,3.0,1.0,0.0
12310440,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0192565917969,0.9059547185897828,0.3652717173099518,0.330409288406372,297.1661682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.0191650390625,0.9339947700500488,0.3964907824993133,0.3768676519393921,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.01922607421875,0.9153931736946106,0.3759944140911102,0.2642770707607269,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.0194396972656,0.8630813956260681,0.3166612684726715,0.3017817139625549,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.02008056640625,0.7665560245513916,0.2194149047136306,0.9972453117370604,284.0191650390625,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.11431884765625,284.0166320800781,1.0,0.4542521834373474,1.0,1.0,0.0,1.0,-2.72603702545166,2.7260310649871826,5.966031039861264e-06,2.10141921043396,0.8896883726119995,0.8896883726119995,0.0,107.2415542602539,76.0,29702.693359375,-0.0,1655.4990234375,1.0,280.9577941894531,282.8890991210937,290.7146301269531,292.70928955078125,293.1499938964844,293.1499938964844,281.25,37317.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454985618591309,1.0,0.0,0.0,3.68101954460144,3.681044101715088,9.041271482601588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.232421875,0.0,1577.89697265625,1895.4371337890625,0.0,2893.12890625,0.9130611419677734,1.0,0.0,3.0,1.0,0.0
12310500,297.02325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1378479003906,0.9214003682136536,0.3642903864383697,0.3290042281150818,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13824462890625,0.950895130634308,0.3962182998657226,0.3761493563652038,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1379699707031,0.931912124156952,0.3753441870212555,0.2634596228599548,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.1370544433594,0.8767254948616028,0.3163125813007355,0.301031619310379,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1343078613281,0.7781907320022583,0.2187887132167816,0.9926934242248536,284.1383361816406,285.1629333496094,293.978271484375,287.6670227050781,293.9799194335937,297.1107177734375,284.1483764648437,1.0,0.4494840204715729,1.0,1.0,0.0,1.0,-2.7161247730255127,2.716118812561035,5.922533546254272e-06,2.0936882495880127,0.8834864497184753,0.8834864497184753,0.0,101.41962432861328,76.0,28635.365234375,-0.0,1614.126220703125,1.0,281.20172119140625,283.05682373046875,290.5982971191406,292.4426574707031,293.1499938964844,293.1499938964844,281.25,37405.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333825469017029,1.0,0.0,0.0,3.653543710708618,3.653568029403688,8.906804396247026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.45166015625,0.0,1547.64404296875,1895.4371337890625,0.0,2779.955810546875,0.9070501327514648,1.0,0.0,3.0,1.0,0.0
12310560,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.18536376953125,0.9427210092544556,0.3639068305492401,0.3282200694084167,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1854248046875,0.971124231815338,0.3964298963546753,0.3759187757968902,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1853942871094,0.9532742500305176,0.375224232673645,0.2630467116832733,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.18524169921875,0.8949997425079346,0.3163796067237854,0.3006888329982757,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.184814453125,0.7938925623893738,0.2184982597827911,0.989595115184784,284.1854248046875,285.2113342285156,293.9392395019531,287.65338134765625,293.9408569335937,297.1117858886719,284.1869201660156,1.0,0.444858580827713,1.0,1.0,0.0,1.0,-2.710266828536988,2.710261106491089,5.8968521443603095e-06,2.0890953540802,0.876678466796875,0.876678466796875,0.0,95.09868621826172,79.0,28367.72265625,-0.0,1576.50537109375,1.0,281.2423400878906,283.1087646484375,290.56463623046875,292.41339111328125,293.1499938964844,293.1499938964844,281.54998779296875,37472.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229523301124573,1.0,0.0,0.0,3.62589955329895,3.62592363357544,8.772530009082402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4459.99365234375,0.0,1517.4622802734375,1895.4371337890625,0.0,2682.94189453125,0.9009026885032654,1.0,0.0,3.0,1.0,0.0
12310620,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.37811279296875,0.9697688221931458,0.3640070855617523,0.327802449464798,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782043457031,0.9944584965705872,0.3976739645004272,0.3765636086463928,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3781433105469,0.9793314337730408,0.3758469521999359,0.2630833685398102,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3779602050781,0.9220564961433412,0.3172476887702942,0.3010067939758301,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773803710937,0.8152709007263184,0.2185728698968887,0.987662136554718,284.3782043457031,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.1212158203125,284.3803405761719,1.0,0.4406421482563019,1.0,1.0,0.0,1.0,-2.7086312770843506,2.708625316619873,5.8895866459351964e-06,2.08776330947876,0.8652079701423645,0.8652079701423645,0.0,88.06079864501953,97.0,27114.810546875,-0.0,1541.6856689453125,1.0,281.54132080078125,283.3525695800781,290.5065002441406,292.2528686523437,293.1499938964844,293.1499938964844,281.8500061035156,37500.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948050498962402,1.0,0.0,0.0,3.5696136951446533,3.5696372985839844,8.502286732436914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.1005859375,0.0,1456.540283203125,1895.4371337890625,0.0,2424.027099609375,0.8884047269821167,1.0,0.0,3.0,1.0,0.0
12310680,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.37811279296875,0.9697688221931458,0.3640070855617523,0.327802449464798,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3782043457031,0.9944584965705872,0.3976739645004272,0.3765636086463928,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3781433105469,0.9793314337730408,0.3758469521999359,0.2630833685398102,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3779602050781,0.9220564961433412,0.3172476887702942,0.3010067939758301,297.104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3773803710937,0.8152709007263184,0.2185728698968887,0.987662136554718,284.3782043457031,285.3070068359375,293.8620910644531,287.6261291503906,293.8636779785156,297.1212158203125,284.3803405761719,1.0,0.4406421482563019,1.0,1.0,0.0,1.0,-2.7086312770843506,2.708625316619873,5.8895866459351964e-06,2.08776330947876,0.8652079701423645,0.8652079701423645,0.0,88.06079864501953,97.0,27114.810546875,-0.0,1541.6856689453125,1.0,281.54132080078125,283.3525695800781,290.5065002441406,292.2528686523437,293.1499938964844,293.1499938964844,281.8500061035156,37500.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7948050498962402,1.0,0.0,0.0,3.5696136951446533,3.5696372985839844,8.502286732436914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4366.1005859375,0.0,1456.540283203125,1895.4371337890625,0.0,2424.027099609375,0.8884047269821167,1.0,0.0,3.0,1.0,0.0
12310740,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771179199219,0.9605406522750854,0.364676296710968,0.3283939957618713,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772399902344,0.9877952337265016,0.3995363116264343,0.3782931864261627,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771484375,0.9711704850196838,0.3771088421344757,0.2639410197734833,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769348144531,0.9130054712295532,0.3186848163604736,0.3023474514484405,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57623291015625,0.8080241084098816,0.2191951870918274,0.9903972148895264,284.5772399902344,285.4009094238281,293.786376953125,287.5990295410156,293.78790283203125,297.1351623535156,284.5796813964844,1.0,0.4439858794212341,1.0,1.0,0.0,1.0,-2.7173402309417725,2.717334508895874,5.927578513365006e-06,2.094503164291382,0.8551852703094482,0.8551852703094482,0.0,90.84246826171876,115.0,25968.220703125,-0.0,1566.892822265625,1.0,281.8407897949219,283.6016540527344,290.48846435546875,292.1549377441406,293.1499938964844,293.1499938964844,282.1499938964844,37453.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692309617996216,1.0,0.0,0.0,3.514832258224488,3.514855146408081,8.243326874435297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.3671875,0.0,1398.394775390625,1895.4371337890625,0.0,2194.011962890625,0.8762096762657166,1.0,0.0,3.0,1.0,0.0
12310800,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771179199219,0.9605406522750854,0.364676296710968,0.3283939957618713,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5772399902344,0.9877952337265016,0.3995363116264343,0.3782931864261627,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771484375,0.9711704850196838,0.3771088421344757,0.2639410197734833,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769348144531,0.9130054712295532,0.3186848163604736,0.3023474514484405,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.57623291015625,0.8080241084098816,0.2191951870918274,0.9903972148895264,284.5772399902344,285.4009094238281,293.786376953125,287.5990295410156,293.78790283203125,297.1351623535156,284.5796813964844,1.0,0.4439858794212341,1.0,1.0,0.0,1.0,-2.7173402309417725,2.717334508895874,5.927578513365006e-06,2.094503164291382,0.8551852703094482,0.8551852703094482,0.0,90.84246826171876,115.0,25968.220703125,-0.0,1566.892822265625,1.0,281.8407897949219,283.6016540527344,290.48846435546875,292.1549377441406,293.1499938964844,293.1499938964844,282.1499938964844,37453.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692309617996216,1.0,0.0,0.0,3.514832258224488,3.514855146408081,8.243326874435297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4290.3671875,0.0,1398.394775390625,1895.4371337890625,0.0,2194.011962890625,0.8762096762657166,1.0,0.0,3.0,1.0,0.0
12310860,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9294698238372804,0.3656519651412964,0.3295168578624725,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.9620240926742554,0.4017367362976074,0.3806216418743133,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.941882312297821,0.3787238597869873,0.2652523517608642,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.8861889839172363,0.3204337358474731,0.3042603135108948,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.7845889329910278,0.220123678445816,0.9958263635635376,284.78570556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137756347656,297.1507263183594,284.7883605957031,1.0,0.4515657424926758,1.0,1.0,0.0,1.0,-2.7318825721740723,2.7318766117095947,5.991430953145027e-06,2.1058244705200195,0.8468062877655029,0.8468062877655029,0.0,99.8310089111328,133.0,25001.125,-0.0,1629.552490234375,1.0,282.1402893066406,283.8602905273437,290.4818725585937,292.08642578125,293.1499938964844,293.1499938964844,282.45001220703125,37340.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479612827301025,1.0,0.0,0.0,3.464059352874756,3.4640820026397705,8.006891789591464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.9248046875,0.0,1345.492919921875,1895.4371337890625,0.0,2007.8397216796875,0.8648752570152283,1.0,0.0,3.0,1.0,0.0
12310920,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7855834960937,0.9294698238372804,0.3656519651412964,0.3295168578624725,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78570556640625,0.9620240926742554,0.4017367362976074,0.3806216418743133,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.941882312297821,0.3787238597869873,0.2652523517608642,297.1793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.785400390625,0.8861889839172363,0.3204337358474731,0.3042603135108948,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78472900390625,0.7845889329910278,0.220123678445816,0.9958263635635376,284.78570556640625,285.4927978515625,293.7122497558594,287.57208251953125,293.7137756347656,297.1507263183594,284.7883605957031,1.0,0.4515657424926758,1.0,1.0,0.0,1.0,-2.7318825721740723,2.7318766117095947,5.991430953145027e-06,2.1058244705200195,0.8468062877655029,0.8468062877655029,0.0,99.8310089111328,133.0,25001.125,-0.0,1629.552490234375,1.0,282.1402893066406,283.8602905273437,290.4818725585937,292.08642578125,293.1499938964844,293.1499938964844,282.45001220703125,37340.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7479612827301025,1.0,0.0,0.0,3.464059352874756,3.4640820026397705,8.006891789591464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.9248046875,0.0,1345.492919921875,1895.4371337890625,0.0,2007.8397216796875,0.8648752570152283,1.0,0.0,3.0,1.0,0.0
12310980,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8950315713882446,0.3668311536312103,0.330978125333786,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.926806628704071,0.4041469991207123,0.3833163678646087,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9062219262123108,0.3805631101131439,0.266844242811203,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8570644855499268,0.3223772346973419,0.306522935628891,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7586886882781982,0.2212426364421844,1.002896070480347,284.99298095703125,285.5824584960937,293.63995361328125,287.5453796386719,293.64141845703125,297.16650390625,284.9956359863281,1.0,0.4616451561450958,1.0,1.0,0.0,1.0,-2.75000262260437,2.7499966621398926,6.071499228710309e-06,2.1199440956115723,0.839997410774231,0.839997410774231,0.0,112.56089782714844,151.0,24067.12109375,-0.0,1715.7059326171875,1.0,282.4397888183594,284.1171875,290.4717102050781,292.0209655761719,293.1499938964844,293.1499938964844,282.75,37187.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730189323425293,1.0,0.0,0.0,3.4189212322235107,3.418943405151367,7.799585546308663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.71923828125,0.0,1299.2784423828125,1895.4371337890625,0.0,1856.6552734375,0.8547716736793518,1.0,0.0,3.0,1.0,0.0
12311040,297.1040954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8950315713882446,0.3668311536312103,0.330978125333786,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9929504394531,0.926806628704071,0.4041469991207123,0.3833163678646087,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928894042969,0.9062219262123108,0.3805631101131439,0.266844242811203,297.19482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.8570644855499268,0.3223772346973419,0.306522935628891,297.1431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.7586886882781982,0.2212426364421844,1.002896070480347,284.99298095703125,285.5824584960937,293.63995361328125,287.5453796386719,293.64141845703125,297.16650390625,284.9956359863281,1.0,0.4616451561450958,1.0,1.0,0.0,1.0,-2.75000262260437,2.7499966621398926,6.071499228710309e-06,2.1199440956115723,0.839997410774231,0.839997410774231,0.0,112.56089782714844,151.0,24067.12109375,-0.0,1715.7059326171875,1.0,282.4397888183594,284.1171875,290.4717102050781,292.0209655761719,293.1499938964844,293.1499938964844,282.75,37187.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730189323425293,1.0,0.0,0.0,3.4189212322235107,3.418943405151367,7.799585546308663e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.71923828125,0.0,1299.2784423828125,1895.4371337890625,0.0,1856.6552734375,0.8547716736793518,1.0,0.0,3.0,1.0,0.0
12311100,297.1138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.8797454237937927,0.367497831583023,0.3317658603191376,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1578063964844,0.909575879573822,0.4054211378097534,0.3847326934337616,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.15740966796875,0.8908591866493225,0.381559282541275,0.2676934003829956,297.2024841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1562194824219,0.8436868786811829,0.3234114050865173,0.3077247142791748,297.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.15252685546875,0.7468257546424866,0.2218590974807739,1.006790041923523,285.1578674316406,285.6263732910156,293.60455322265625,287.5321350097656,293.6059875488281,297.1742553710937,285.171630859375,1.0,0.4672506749629974,1.0,1.0,0.0,1.0,-2.7597947120666504,2.7597885131835938,6.114993084338494e-06,2.1275763511657715,0.8380089998245239,0.8380089998245239,0.0,119.89097595214844,151.0,23435.779296875,-0.0,1764.8431396484375,1.0,282.6917724609375,284.3150634765625,290.4354248046875,291.8979797363281,293.1499938964844,293.1499938964844,282.75,37067.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7194731831550598,1.0,0.0,0.0,3.3989038467407227,3.39892578125,7.708521252425271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4277.67529296875,0.0,1278.7786865234375,1895.4371337890625,0.0,1767.689208984375,0.8503092527389526,1.0,0.0,3.0,1.0,0.0
12311160,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2293395996094,0.8660739660263062,0.3683227896690368,0.332755833864212,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294921875,0.8952630758285522,0.4068244397640228,0.3863159716129303,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2294006347656,0.8770462870597839,0.382699191570282,0.2686784565448761,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2291564941406,0.8318299651145935,0.3245570957660675,0.3090679347515106,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283630371094,0.7363560199737549,0.2225665599107742,1.011210322380066,285.2294921875,285.66961669921875,293.5696716308594,287.5189514160156,293.5710754394531,297.182861328125,285.2325744628906,1.0,0.4731432497501373,1.0,1.0,0.0,1.0,-2.770995855331421,2.7709896564483643,6.164900696603581e-06,2.1362900733947754,0.8354180455207825,0.8354180455207825,0.0,127.54463958740234,169.0,23365.169921875,-0.0,1818.0101318359373,1.0,282.73931884765625,284.3851013183594,290.4581298828125,291.962158203125,293.1499938964844,293.1499938964844,283.04998779296875,36963.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148064374923706,1.0,0.0,0.0,3.381913661956787,3.3819353580474854,7.63164791806048e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.39501953125,0.0,1261.5438232421875,1895.4371337890625,0.0,1729.504150390625,0.8464229106903076,1.0,0.0,3.0,1.0,0.0
12311220,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.8424679636955261,0.370135635137558,0.3348826467990875,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.8703525066375732,0.4097688794136047,0.389630526304245,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.8530070781707764,0.3851343393325805,0.270768791437149,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668273925781,0.8105610013008118,0.3269769549369812,0.3118989765644073,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.7178311347961426,0.2241001278162002,1.0207287073135376,285.4671936035156,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.1991271972656,285.4701538085937,1.0,0.4854423999786377,1.0,1.0,0.0,1.0,-2.794886827468872,2.7948803901672363,6.272064638324082e-06,2.154893398284912,0.8329198360443115,0.8329198360443115,0.0,143.85140991210938,172.0,22702.859375,-0.0,1932.708984375,1.0,283.0389709472656,284.65106201171875,290.4428405761719,291.9070129394531,293.1499938964844,293.1499938964844,283.1499938964844,36704.34375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016670107841492,1.0,0.0,0.0,3.3547017574310303,3.3547229766845703,7.509328838750662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.435546875,0.0,1233.6256103515625,1895.4371337890625,0.0,1623.9337158203125,0.8382073044776917,1.0,0.0,3.0,1.0,0.0
12311280,297.14569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.467041015625,0.8424679636955261,0.370135635137558,0.3348826467990875,297.2583312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4671630859375,0.8703525066375732,0.4097688794136047,0.389630526304245,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4670715332031,0.8530070781707764,0.3851343393325805,0.270768791437149,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4668273925781,0.8105610013008118,0.3269769549369812,0.3118989765644073,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.466064453125,0.7178311347961426,0.2241001278162002,1.0207287073135376,285.4671936035156,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.1991271972656,285.4701538085937,1.0,0.4854423999786377,1.0,1.0,0.0,1.0,-2.794886827468872,2.7948803901672363,6.272064638324082e-06,2.154893398284912,0.8329198360443115,0.8329198360443115,0.0,143.85140991210938,172.0,22702.859375,-0.0,1932.708984375,1.0,283.0389709472656,284.65106201171875,290.4428405761719,291.9070129394531,293.1499938964844,293.1499938964844,283.1499938964844,36704.34375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7016670107841492,1.0,0.0,0.0,3.3547017574310303,3.3547229766845703,7.509328838750662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.435546875,0.0,1233.6256103515625,1895.4371337890625,0.0,1623.9337158203125,0.8382073044776917,1.0,0.0,3.0,1.0,0.0
12311340,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.8302904963493347,0.371502935886383,0.3366404771804809,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.8577008247375488,0.4123814105987549,0.392611414194107,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.8408317565917969,0.3872146308422088,0.2726092934608459,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.7986654043197632,0.329147070646286,0.3144404888153076,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.7074606418609619,0.2254868894815445,1.029141187667847,285.5641784667969,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2110290527344,285.56549072265625,1.0,0.4936761260032654,1.0,1.0,0.0,1.0,-2.8159661293029785,2.8159596920013428,6.367650257743662e-06,2.171429395675659,0.8295440673828125,0.8295440673828125,0.0,154.70855712890625,160.0,22430.85546875,-0.0,2018.5166015625,1.0,283.1459350585937,284.76123046875,290.4683532714844,291.9421081542969,293.1499938964844,293.1499938964844,283.1499938964844,36214.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015926837921143,1.0,0.0,0.0,3.3137295246124268,3.313750505447388,7.327020625780278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.3671875,0.0,1191.7010498046875,1895.4371337890625,0.0,1623.344970703125,0.827390730381012,1.0,0.0,3.0,1.0,0.0
12311400,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641174316406,0.8302904963493347,0.371502935886383,0.3366404771804809,297.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5641784667969,0.8577008247375488,0.4123814105987549,0.392611414194107,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.56414794921875,0.8408317565917969,0.3872146308422088,0.2726092934608459,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.56402587890625,0.7986654043197632,0.329147070646286,0.3144404888153076,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5636901855469,0.7074606418609619,0.2254868894815445,1.029141187667847,285.5641784667969,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2110290527344,285.56549072265625,1.0,0.4936761260032654,1.0,1.0,0.0,1.0,-2.8159661293029785,2.8159596920013428,6.367650257743662e-06,2.171429395675659,0.8295440673828125,0.8295440673828125,0.0,154.70855712890625,160.0,22430.85546875,-0.0,2018.5166015625,1.0,283.1459350585937,284.76123046875,290.4683532714844,291.9421081542969,293.1499938964844,293.1499938964844,283.1499938964844,36214.546875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7015926837921143,1.0,0.0,0.0,3.3137295246124268,3.313750505447388,7.327020625780278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4268.3671875,0.0,1191.7010498046875,1895.4371337890625,0.0,1623.344970703125,0.827390730381012,1.0,0.0,3.0,1.0,0.0
12311460,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.8299648761749268,0.3721141517162323,0.3373782634735107,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.8581857681274414,0.4143586158752441,0.3946483731269836,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.8410001993179321,0.3886235654354095,0.2737254500389099,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.7992048263549805,0.3308011591434479,0.3161493837833404,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818786621094,0.7078344225883484,0.2265034466981887,1.0342549085617063,285.5820007324219,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2163391113281,285.5824279785156,1.0,0.4953414499759674,1.0,1.0,0.0,1.0,-2.8288519382476807,2.828845500946045,6.426656909752637e-06,2.181637525558472,0.8247447609901428,0.8247447609901428,0.0,155.91189575195312,148.0,22312.546875,-0.0,2045.3555908203125,1.0,283.1498413085937,284.7867431640625,290.4730224609375,291.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,35515.31640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708709180355072,1.0,0.0,0.0,3.2556724548339844,3.255692720413208,7.072528660501121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.330078125,0.0,1133.8836669921875,1895.4371337890625,0.0,1680.150634765625,0.8134412169456482,1.0,0.0,3.0,1.0,0.0
12311520,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.8299648761749268,0.3721141517162323,0.3373782634735107,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.8581857681274414,0.4143586158752441,0.3946483731269836,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5820007324219,0.8410001993179321,0.3886235654354095,0.2737254500389099,297.24395751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5819702148437,0.7992048263549805,0.3308011591434479,0.3161493837833404,297.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5818786621094,0.7078344225883484,0.2265034466981887,1.0342549085617063,285.5820007324219,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2163391113281,285.5824279785156,1.0,0.4953414499759674,1.0,1.0,0.0,1.0,-2.8288519382476807,2.828845500946045,6.426656909752637e-06,2.181637525558472,0.8247447609901428,0.8247447609901428,0.0,155.91189575195312,148.0,22312.546875,-0.0,2045.3555908203125,1.0,283.1498413085937,284.7867431640625,290.4730224609375,291.9643859863281,293.1499938964844,293.1499938964844,283.1499938964844,35515.31640625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708709180355072,1.0,0.0,0.0,3.2556724548339844,3.255692720413208,7.072528660501121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.330078125,0.0,1133.8836669921875,1895.4371337890625,0.0,1680.150634765625,0.8134412169456482,1.0,0.0,3.0,1.0,0.0
12311580,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.8361105918884277,0.3723421096801758,0.337462842464447,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8658555150032043,0.4159432351589203,0.3960213959217071,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.8478982448577881,0.3896423876285553,0.2743448317050934,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.8066134452819824,0.3321310579776764,0.3172730207443237,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956726074219,0.7141432762145996,0.2272763103246688,1.0370397567749023,285.5958251953125,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2178039550781,285.5962829589844,1.0,0.4934796690940857,1.0,1.0,0.0,1.0,-2.836050033569336,2.8360435962677,6.459801170421997e-06,2.187368869781494,0.8191096186637878,0.8191096186637878,0.0,151.47189331054688,136.0,22155.03515625,-0.0,2035.719482421875,1.0,283.1499938964844,284.8100280761719,290.43878173828125,291.9296264648437,293.1499938964844,293.1499938964844,283.1499938964844,34703.03125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134179472923279,1.0,0.0,0.0,3.187368631362915,3.1873881816864014,6.778878969271318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.65771484375,0.0,1068.3310546875,1895.4371337890625,0.0,1718.2113037109375,0.7971300482749939,1.0,0.0,3.0,1.0,0.0
12311640,297.1648254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.8361105918884277,0.3723421096801758,0.337462842464447,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5958251953125,0.8658555150032043,0.4159432351589203,0.3960213959217071,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.8478982448577881,0.3896423876285553,0.2743448317050934,297.24530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5957946777344,0.8066134452819824,0.3321310579776764,0.3172730207443237,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5956726074219,0.7141432762145996,0.2272763103246688,1.0370397567749023,285.5958251953125,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.2178039550781,285.5962829589844,1.0,0.4934796690940857,1.0,1.0,0.0,1.0,-2.836050033569336,2.8360435962677,6.459801170421997e-06,2.187368869781494,0.8191096186637878,0.8191096186637878,0.0,151.47189331054688,136.0,22155.03515625,-0.0,2035.719482421875,1.0,283.1499938964844,284.8100280761719,290.43878173828125,291.9296264648437,293.1499938964844,293.1499938964844,283.1499938964844,34703.03125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7134179472923279,1.0,0.0,0.0,3.187368631362915,3.1873881816864014,6.778878969271318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4250.65771484375,0.0,1068.3310546875,1895.4371337890625,0.0,1718.2113037109375,0.7971300482749939,1.0,0.0,3.0,1.0,0.0
