time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12311700,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.8409922122955322,0.3724105060100555,0.3373952805995941,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.60552978515625,0.8717122673988342,0.4166662693023681,0.3965739011764526,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054992675781,0.853252649307251,0.3900925517082214,0.2745609283447265,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6054382324219,0.8120055198669434,0.3327399790287018,0.317715972661972,297.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6052551269531,0.7186806201934814,0.2276215255260467,1.037950038909912,285.60552978515625,286.024658203125,293.2833251953125,287.40478515625,293.28448486328125,297.2178955078125,285.6062927246094,1.0,0.4917117655277252,1.0,1.0,0.0,1.0,-2.838520050048828,2.8385136127471924,6.47122169539216e-06,2.189347982406616,0.8160513043403625,0.8160513043403625,0.0,147.95135498046875,136.0,22057.916015625,-0.0,2022.73388671875,1.0,283.1499938964844,284.8256225585937,290.4168701171875,291.9028015136719,293.1499938964844,293.1499938964844,283.1499938964844,34106.3515625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141486406326294,1.0,0.0,0.0,3.1429314613342285,3.142950773239136,6.591179726456176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4239.85986328125,0.0,1026.61474609375,1895.4371337890625,0.0,1724.1502685546875,0.789284348487854,1.0,0.0,3.0,1.0,0.0
12311760,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119384765625,0.8469985127449036,0.3724693953990936,0.3372955918312073,297.2732849121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.8788064122200012,0.4173631370067596,0.3970756828784942,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119689941406,0.8597961068153381,0.3905250132083893,0.2747453451156616,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6119079589844,0.8182407021522522,0.3333294987678528,0.3181144595146179,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6117858886719,0.7239784598350525,0.227955088019371,1.0386825799942017,285.6119689941406,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2178039550781,285.612548828125,1.0,0.48956099152565,1.0,1.0,0.0,1.0,-2.840585231781006,2.84057879447937,6.480790489149513e-06,2.1910085678100586,0.8127782940864563,0.8127782940864563,0.0,143.82737731933594,124.0,21976.486328125,-0.0,2006.1400146484373,1.0,283.1499938964844,284.83648681640625,290.3958740234375,291.8765563964844,293.1499938964844,293.1499938964844,283.1499938964844,33819.12890625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139959931373596,1.0,0.0,0.0,3.1116294860839844,3.1116480827331543,6.460543318098644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.54150390625,0.0,998.7249755859376,1895.4371337890625,0.0,1722.9088134765625,0.7791120409965515,1.0,0.0,3.0,1.0,0.0
12311820,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.8624107837677002,0.3725900948047638,0.3370405733585357,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.8965515494346619,0.4187122881412506,0.3979762196540832,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.8764246106147766,0.3913717269897461,0.2750559151172638,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.8332642912864685,0.3344811797142029,0.3188258707523346,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.7368963956832886,0.2286153882741928,1.039838790893555,285.63134765625,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21734619140625,285.632080078125,1.0,0.4844600856304168,1.0,1.0,0.0,1.0,-2.843980073928833,2.843973398208618,6.496565674751764e-06,2.193751811981201,0.8058583736419678,0.8058583736419678,0.0,134.34205627441406,112.0,21787.876953125,-0.0,1965.684814453125,1.0,283.1499938964844,284.8666687011719,290.3586730957031,291.8257141113281,293.1499938964844,293.1499938964844,283.1499938964844,32888.015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117652893066406,1.0,0.0,0.0,3.030184745788574,3.030202865600586,6.126769562797563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.458984375,0.0,927.4061279296876,1895.4371337890625,0.0,1704.810546875,0.7597923874855042,1.0,0.0,3.0,1.0,0.0
12311880,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.8624107837677002,0.3725900948047638,0.3370405733585357,297.27117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63134765625,0.8965515494346619,0.4187122881412506,0.3979762196540832,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6313171386719,0.8764246106147766,0.3913717269897461,0.2750559151172638,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6312866210937,0.8332642912864685,0.3344811797142029,0.3188258707523346,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.631103515625,0.7368963956832886,0.2286153882741928,1.039838790893555,285.63134765625,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.21734619140625,285.632080078125,1.0,0.4844600856304168,1.0,1.0,0.0,1.0,-2.843980073928833,2.843973398208618,6.496565674751764e-06,2.193751811981201,0.8058583736419678,0.8058583736419678,0.0,134.34205627441406,112.0,21787.876953125,-0.0,1965.684814453125,1.0,283.1499938964844,284.8666687011719,290.3586730957031,291.8257141113281,293.1499938964844,293.1499938964844,283.1499938964844,32888.015625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117652893066406,1.0,0.0,0.0,3.030184745788574,3.030202865600586,6.126769562797563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.458984375,0.0,927.4061279296876,1895.4371337890625,0.0,1704.810546875,0.7597923874855042,1.0,0.0,3.0,1.0,0.0
12311940,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.882901132106781,0.3727373480796814,0.3367655277252197,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.654296875,0.9204968810081482,0.4200270175933838,0.3987971544265747,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.654296875,0.8981359004974365,0.3922184705734253,0.2753318548202514,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.8526746034622192,0.3356207907199859,0.319478839635849,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540222167969,0.7537562847137451,0.2292924225330352,1.040845274925232,285.654296875,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.216796875,285.6552124023437,1.0,0.4786675274372101,1.0,1.0,0.0,1.0,-2.8469624519348145,2.8469560146331787,6.510459115816047e-06,2.1961700916290283,0.7984558343887329,0.7984558343887329,0.0,123.80945587158205,100.0,21594.7734375,-0.0,1919.3843994140625,1.0,283.1499938964844,284.9007568359375,290.3293151855469,291.7824401855469,293.1499938964844,293.1499938964844,283.1499938964844,31923.892578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708288848400116,1.0,0.0,0.0,2.9443070888519287,2.944324254989624,5.78441643028782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.26708984375,0.0,856.0420532226562,1895.4371337890625,0.0,1676.771240234375,0.7394649982452393,1.0,0.0,3.0,1.0,0.0
12312000,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542663574219,0.882901132106781,0.3727373480796814,0.3367655277252197,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.654296875,0.9204968810081482,0.4200270175933838,0.3987971544265747,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.654296875,0.8981359004974365,0.3922184705734253,0.2753318548202514,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6542358398437,0.8526746034622192,0.3356207907199859,0.319478839635849,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6540222167969,0.7537562847137451,0.2292924225330352,1.040845274925232,285.654296875,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.216796875,285.6552124023437,1.0,0.4786675274372101,1.0,1.0,0.0,1.0,-2.8469624519348145,2.8469560146331787,6.510459115816047e-06,2.1961700916290283,0.7984558343887329,0.7984558343887329,0.0,123.80945587158205,100.0,21594.7734375,-0.0,1919.3843994140625,1.0,283.1499938964844,284.9007568359375,290.3293151855469,291.7824401855469,293.1499938964844,293.1499938964844,283.1499938964844,31923.892578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.708288848400116,1.0,0.0,0.0,2.9443070888519287,2.944324254989624,5.78441643028782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4194.26708984375,0.0,856.0420532226562,1895.4371337890625,0.0,1676.771240234375,0.7394649982452393,1.0,0.0,3.0,1.0,0.0
12312060,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.9018988609313964,0.3708686530590057,0.3351342380046844,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737976074219,0.943958044052124,0.4191547930240631,0.3980728983879089,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.9192375540733336,0.3909581303596496,0.2745080888271332,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737365722656,0.870925784111023,0.3345470726490021,0.3185745179653168,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736145019531,0.7689608335494995,0.2276655435562133,1.034232497215271,285.6737976074219,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1950378417969,285.6742248535156,1.0,0.4715985655784607,1.0,1.0,0.0,1.0,-2.834125518798828,2.8341190814971924,6.452465640904848e-06,2.186533212661743,0.7905465364456177,0.7905465364456177,0.0,114.53504180908205,88.0,21311.83984375,-0.0,1854.0426025390625,1.0,283.1499938964844,284.93243408203125,290.30426025390625,291.7416381835937,293.1499938964844,293.1499938964844,283.1499938964844,30941.421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043497562408447,1.0,0.0,0.0,2.854775667190552,2.8547921180725098,5.437976824396173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.40869140625,0.0,785.739501953125,1895.4371337890625,0.0,1645.2484130859375,0.7183154225349426,1.0,0.0,3.0,1.0,0.0
12312120,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.9018988609313964,0.3708686530590057,0.3351342380046844,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737976074219,0.943958044052124,0.4191547930240631,0.3980728983879089,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737670898437,0.9192375540733336,0.3909581303596496,0.2745080888271332,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6737365722656,0.870925784111023,0.3345470726490021,0.3185745179653168,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6736145019531,0.7689608335494995,0.2276655435562133,1.034232497215271,285.6737976074219,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1950378417969,285.6742248535156,1.0,0.4715985655784607,1.0,1.0,0.0,1.0,-2.834125518798828,2.8341190814971924,6.452465640904848e-06,2.186533212661743,0.7905465364456177,0.7905465364456177,0.0,114.53504180908205,88.0,21311.83984375,-0.0,1854.0426025390625,1.0,283.1499938964844,284.93243408203125,290.30426025390625,291.7416381835937,293.1499938964844,293.1499938964844,283.1499938964844,30941.421875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7043497562408447,1.0,0.0,0.0,2.854775667190552,2.8547921180725098,5.437976824396173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.40869140625,0.0,785.739501953125,1895.4371337890625,0.0,1645.2484130859375,0.7183154225349426,1.0,0.0,3.0,1.0,0.0
12312180,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.9321393966674804,0.3700249493122101,0.3338178396224975,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951599121094,0.9740940928459167,0.4191671311855316,0.3975095152854919,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.9512155652046204,0.3906668722629547,0.2738704681396484,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.8978189826011658,0.3343625068664551,0.3178188800811767,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.7916622757911682,0.2268906980752945,1.0279816389083862,285.6951599121094,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.18414306640625,285.69598388671875,1.0,0.4638176262378692,1.0,1.0,0.0,1.0,-2.822671890258789,2.8226654529571533,6.400334314093925e-06,2.1776585578918457,0.7821957468986511,0.7821957468986511,0.0,103.81919860839844,91.0,21029.46484375,-0.0,1784.489990234375,1.0,283.1499938964844,284.9673156738281,290.2792358398437,291.6986694335937,293.1499938964844,293.1499938964844,283.1499938964844,29944.796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996313333511353,1.0,0.0,0.0,2.761944055557251,2.7619595527648926,5.090062131785089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.0673828125,0.0,717.1180419921875,1895.4371337890625,0.0,1607.8450927734375,0.6964355111122131,1.0,0.0,3.0,1.0,0.0
12312240,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6950988769531,0.9321393966674804,0.3700249493122101,0.3338178396224975,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6951599121094,0.9740940928459167,0.4191671311855316,0.3975095152854919,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.69512939453125,0.9512155652046204,0.3906668722629547,0.2738704681396484,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.695068359375,0.8978189826011658,0.3343625068664551,0.3178188800811767,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6948547363281,0.7916622757911682,0.2268906980752945,1.0279816389083862,285.6951599121094,286.3046875,293.0574951171875,287.3026123046875,293.0583801269531,297.18414306640625,285.69598388671875,1.0,0.4638176262378692,1.0,1.0,0.0,1.0,-2.822671890258789,2.8226654529571533,6.400334314093925e-06,2.1776585578918457,0.7821957468986511,0.7821957468986511,0.0,103.81919860839844,91.0,21029.46484375,-0.0,1784.489990234375,1.0,283.1499938964844,284.9673156738281,290.2792358398437,291.6986694335937,293.1499938964844,293.1499938964844,283.1499938964844,29944.796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996313333511353,1.0,0.0,0.0,2.761944055557251,2.7619595527648926,5.090062131785089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4154.0673828125,0.0,717.1180419921875,1895.4371337890625,0.0,1607.8450927734375,0.6964355111122131,1.0,0.0,3.0,1.0,0.0
12312300,297.13446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112731933594,0.943430721759796,0.36978280544281,0.3334356546401977,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113647460937,0.9836437702178956,0.4193480610847473,0.3975052237510681,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7113037109375,0.9621407389640808,0.3907065987586975,0.2737675607204437,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7112121582031,0.9079632759094238,0.3344596624374389,0.3177312910556793,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108459472656,0.8000863194465637,0.2267150282859802,1.0263080596923828,285.7113647460937,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1810913085937,285.7127685546875,1.0,0.4617668390274048,1.0,1.0,0.0,1.0,-2.8199622631073,2.819955825805664,6.388002930179937e-06,2.175545692443848,0.7779581546783447,0.7779581546783447,0.0,100.49801635742188,91.0,20892.92578125,-0.0,1764.337890625,1.0,283.1499938964844,284.99102783203125,290.267578125,291.6777648925781,293.1499938964844,293.1499938964844,283.1499938964844,29277.595703125,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6970824599266052,1.0,0.0,0.0,2.7072787284851074,2.707293510437012,4.89056731112214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4144.04052734375,0.0,678.1851806640625,1895.4371337890625,0.0,1587.8048095703125,0.6862567663192749,1.0,0.0,3.0,1.0,0.0
12312360,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.72467041015625,0.9508696794509888,0.3695949018001556,0.3331696689128876,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247314453125,0.989700734615326,0.4195885062217712,0.3976247310638428,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7247009277344,0.9692181944847108,0.3908073902130127,0.2737585306167602,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.724609375,0.9154492616653442,0.3346266150474548,0.3177767395973205,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.72430419921875,0.8058342933654785,0.2266278266906738,1.0253435373306274,285.7247314453125,286.35693359375,293.015380859375,287.2823486328125,293.0162048339844,297.17901611328125,285.7259826660156,1.0,0.4604259431362152,1.0,1.0,0.0,1.0,-2.8186686038970947,2.818662166595459,6.382173069141572e-06,2.1745615005493164,0.7736197113990784,0.7736197113990784,0.0,98.39893341064452,109.0,20787.98046875,-0.0,1752.2620849609375,1.0,283.1499938964844,285.0098571777344,290.2575378417969,291.6604309082031,293.1499938964844,293.1499938964844,283.1499938964844,28925.08203125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6945911049842834,1.0,0.0,0.0,2.666801929473877,2.666816473007202,4.745422188534576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4136.60986328125,0.0,651.0418701171875,1895.4371337890625,0.0,1568.3310546875,0.6740286946296692,1.0,0.0,3.0,1.0,0.0
12312420,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.9349048733711244,0.3692878484725952,0.3330394029617309,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621154785156,0.9777058362960817,0.4201563894748688,0.3983036577701568,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620849609375,0.9549139142036438,0.3910959959030151,0.2740664780139923,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.901403307914734,0.3350743651390075,0.3183349072933197,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.7938138842582703,0.2266138345003128,1.0258618593215942,285.7621154785156,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.176513671875,285.7637634277344,1.0,0.4638167917728424,1.0,1.0,0.0,1.0,-2.820986032485962,2.820979595184326,6.39273412161856e-06,2.176377534866333,0.7649652361869812,0.7649652361869812,0.0,102.74645233154295,127.0,20578.966796875,-0.0,1776.73291015625,1.0,283.1499938964844,285.0596923828125,290.2395324707031,291.6280517578125,293.1499938964844,293.1499938964844,283.1499938964844,27880.345703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898277997970581,1.0,0.0,0.0,2.57021427154541,2.570227861404419,4.407902736147662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.72802734375,0.0,588.1683349609375,1895.4371337890625,0.0,1531.4190673828125,0.6512815356254578,1.0,0.0,3.0,1.0,0.0
12312480,297.1325988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.76202392578125,0.9349048733711244,0.3692878484725952,0.3330394029617309,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7621154785156,0.9777058362960817,0.4201563894748688,0.3983036577701568,297.1849670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7620849609375,0.9549139142036438,0.3910959959030151,0.2740664780139923,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.761962890625,0.901403307914734,0.3350743651390075,0.3183349072933197,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7615966796875,0.7938138842582703,0.2266138345003128,1.0258618593215942,285.7621154785156,286.4059143066406,292.9758605957031,287.2630310058594,292.9766540527344,297.176513671875,285.7637634277344,1.0,0.4638167917728424,1.0,1.0,0.0,1.0,-2.820986032485962,2.820979595184326,6.39273412161856e-06,2.176377534866333,0.7649652361869812,0.7649652361869812,0.0,102.74645233154295,127.0,20578.966796875,-0.0,1776.73291015625,1.0,283.1499938964844,285.0596923828125,290.2395324707031,291.6280517578125,293.1499938964844,293.1499938964844,283.1499938964844,27880.345703125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6898277997970581,1.0,0.0,0.0,2.57021427154541,2.570227861404419,4.407902736147662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4121.72802734375,0.0,588.1683349609375,1895.4371337890625,0.0,1531.4190673828125,0.6512815356254578,1.0,0.0,3.0,1.0,0.0
12312540,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056640625,0.9031809568405152,0.3689896166324615,0.3331503570079803,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057861328125,0.9485754370689392,0.4207470417022705,0.3992540240287781,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80572509765625,0.9229179620742798,0.3914092481136322,0.2745753526687622,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056030273437,0.874459445476532,0.335572600364685,0.3191941976547241,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.7700095176696777,0.2266971915960312,1.0280362367630005,285.8057861328125,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1749572753906,285.8076477050781,1.0,0.4708100259304046,1.0,1.0,0.0,1.0,-2.826517105102539,2.826510667800904,6.418014891096391e-06,2.1807303428649902,0.75634765625,0.75634765625,0.0,113.0278549194336,145.0,20384.296875,-0.0,1834.8341064453125,1.0,283.1499938964844,285.1153869628906,290.2237243652344,291.5996398925781,293.1499938964844,293.1499938964844,283.1499938964844,26813.607421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856012940406799,1.0,0.0,0.0,2.473105430603028,2.473118305206299,4.08111276328782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.2353515625,0.0,529.0588989257812,1895.4371337890625,0.0,1499.0269775390625,0.6283932328224182,1.0,0.0,3.0,1.0,0.0
12312600,297.1318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056640625,0.9031809568405152,0.3689896166324615,0.3331503570079803,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8057861328125,0.9485754370689392,0.4207470417022705,0.3992540240287781,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.80572509765625,0.9229179620742798,0.3914092481136322,0.2745753526687622,297.2018127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8056030273437,0.874459445476532,0.335572600364685,0.3191941976547241,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8051452636719,0.7700095176696777,0.2266971915960312,1.0280362367630005,285.8057861328125,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1749572753906,285.8076477050781,1.0,0.4708100259304046,1.0,1.0,0.0,1.0,-2.826517105102539,2.826510667800904,6.418014891096391e-06,2.1807303428649902,0.75634765625,0.75634765625,0.0,113.0278549194336,145.0,20384.296875,-0.0,1834.8341064453125,1.0,283.1499938964844,285.1153869628906,290.2237243652344,291.5996398925781,293.1499938964844,293.1499938964844,283.1499938964844,26813.607421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6856012940406799,1.0,0.0,0.0,2.473105430603028,2.473118305206299,4.08111276328782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4108.2353515625,0.0,529.0588989257812,1895.4371337890625,0.0,1499.0269775390625,0.6283932328224182,1.0,0.0,3.0,1.0,0.0
12312660,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543395996094,0.8728368878364563,0.3686882555484772,0.3333844542503357,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544311523437,0.913524329662323,0.4213255643844604,0.4003309607505798,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543701171875,0.8906922936439514,0.3917200267314911,0.2751830518245697,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.854248046875,0.8468043804168701,0.3360681235790252,0.3201926946640014,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.745805561542511,0.2268209308385849,1.0310683250427246,285.8544311523437,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1737060546875,285.8565368652344,1.0,0.4798220992088318,1.0,1.0,0.0,1.0,-2.8336663246154785,2.8336598873138428,6.450748969655251e-06,2.1863489151000977,0.7478628754615784,0.7478628754615784,0.0,126.74154663085938,163.0,20193.634765625,-0.0,1912.3160400390625,1.0,283.1499938964844,285.1759338378906,290.2084350585937,291.572509765625,293.1499938964844,293.1499938964844,283.1499938964844,25727.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681804358959198,1.0,0.0,0.0,2.376229286193848,2.3762412071228027,3.767645750940574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.139892578125,0.0,474.0321960449219,1895.4371337890625,0.0,1470.2222900390625,0.6055262088775635,1.0,0.0,3.0,1.0,0.0
12312720,297.1311340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543395996094,0.8728368878364563,0.3686882555484772,0.3333844542503357,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8544311523437,0.913524329662323,0.4213255643844604,0.4003309607505798,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8543701171875,0.8906922936439514,0.3917200267314911,0.2751830518245697,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.854248046875,0.8468043804168701,0.3360681235790252,0.3201926946640014,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.853759765625,0.745805561542511,0.2268209308385849,1.0310683250427246,285.8544311523437,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1737060546875,285.8565368652344,1.0,0.4798220992088318,1.0,1.0,0.0,1.0,-2.8336663246154785,2.8336598873138428,6.450748969655251e-06,2.1863489151000977,0.7478628754615784,0.7478628754615784,0.0,126.74154663085938,163.0,20193.634765625,-0.0,1912.3160400390625,1.0,283.1499938964844,285.1759338378906,290.2084350585937,291.572509765625,293.1499938964844,293.1499938964844,283.1499938964844,25727.681640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681804358959198,1.0,0.0,0.0,2.376229286193848,2.3762412071228027,3.767645750940574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4095.139892578125,0.0,474.0321960449219,1895.4371337890625,0.0,1470.2222900390625,0.6055262088775635,1.0,0.0,3.0,1.0,0.0
12312780,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.8462287187576294,0.3683925569057464,0.3336964547634125,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.884482741355896,0.4218876361846924,0.4014711380004883,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8631799221038818,0.3920299410820007,0.2758474051952362,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.82279372215271,0.3365494608879089,0.3212577700614929,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.7248624563217163,0.226966843008995,1.0345869064331057,285.9075622558594,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1726379394531,285.9098205566406,1.0,0.4898879826068878,1.0,1.0,0.0,1.0,-2.8417186737060547,2.841712236404419,6.487706286861794e-06,2.19267201423645,0.7396039962768555,0.7396039962768555,0.0,142.49200439453125,166.0,20002.4921875,-0.0,2001.5228271484373,1.0,283.1499938964844,285.2407531738281,290.19305419921875,291.54547119140625,293.1499938964844,293.1499938964844,283.1499938964844,24624.912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782025694847107,1.0,0.0,0.0,2.280263900756836,2.280275344848633,3.4694738815233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.05810546875,0.0,423.2507629394531,1895.4371337890625,0.0,1443.161865234375,0.5828229784965515,1.0,0.0,3.0,1.0,0.0
12312840,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.90740966796875,0.8462287187576294,0.3683925569057464,0.3336964547634125,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9075622558594,0.884482741355896,0.4218876361846924,0.4014711380004883,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.907470703125,0.8631799221038818,0.3920299410820007,0.2758474051952362,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9073181152344,0.82279372215271,0.3365494608879089,0.3212577700614929,297.1582336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.90679931640625,0.7248624563217163,0.226966843008995,1.0345869064331057,285.9075622558594,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.1726379394531,285.9098205566406,1.0,0.4898879826068878,1.0,1.0,0.0,1.0,-2.8417186737060547,2.841712236404419,6.487706286861794e-06,2.19267201423645,0.7396039962768555,0.7396039962768555,0.0,142.49200439453125,166.0,20002.4921875,-0.0,2001.5228271484373,1.0,283.1499938964844,285.2407531738281,290.19305419921875,291.54547119140625,293.1499938964844,293.1499938964844,283.1499938964844,24624.912109375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782025694847107,1.0,0.0,0.0,2.280263900756836,2.280275344848633,3.4694738815233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4082.05810546875,0.0,423.2507629394531,1895.4371337890625,0.0,1443.161865234375,0.5828229784965515,1.0,0.0,3.0,1.0,0.0
12312900,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9383239746094,0.8380996584892273,0.3682536780834198,0.3337763845920563,297.2129821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384765625,0.8756376504898071,0.4221659004688263,0.4019525647163391,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9384155273437,0.8547784686088562,0.3921898305416107,0.2761187553405761,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9382019042969,0.8152267336845398,0.3367873132228851,0.3217022716999054,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93756103515625,0.7182102799415588,0.2270487248897552,1.035986304283142,285.9384765625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1722106933594,285.9411926269531,1.0,0.493280291557312,1.0,1.0,0.0,1.0,-2.844938278198242,2.8449318408966064,6.502602445834782e-06,2.195240974426269,0.7356229424476624,0.7356229424476624,0.0,148.26942443847656,166.0,19885.4140625,-0.0,2034.804931640625,1.0,283.1499938964844,285.2785339355469,290.1850280761719,291.5305480957031,293.1499938964844,293.1499938964844,283.1499938964844,23910.41015625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6763808131217957,1.0,0.0,0.0,2.225572109222412,2.225582838058472,3.305040081613697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.077392578125,0.0,395.5852355957031,1895.4371337890625,0.0,1429.574951171875,0.5725347399711609,1.0,0.0,3.0,1.0,0.0
12312960,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.96337890625,0.8321728110313416,0.3681329786777496,0.3338291645050049,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9635009765625,0.8692365884780884,0.4224515259265899,0.4023942947387695,297.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.96343994140625,0.8487235307693481,0.3923637568950653,0.2763653993606567,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9632873535156,0.8095335364341736,0.3370329439640045,0.3221062421798706,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9627380371094,0.7131696343421936,0.2271467298269271,1.0372233390808103,285.9635009765625,286.5718078613281,292.84210205078125,287.1956481933594,292.8426818847656,297.1719665527344,285.9658203125,1.0,0.4961023330688476,1.0,1.0,0.0,1.0,-2.847801923751831,2.847795486450196,6.515830136777368e-06,2.197509527206421,0.7316370606422424,0.7316370606422424,0.0,152.8171844482422,154.0,19796.697265625,-0.0,2061.60107421875,1.0,283.1499938964844,285.3084411621094,290.1775817871094,291.517822265625,293.1499938964844,293.1499938964844,283.1499938964844,23509.298828125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745779514312744,1.0,0.0,0.0,2.1857945919036865,2.185805082321167,3.187954007444205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.41748046875,0.0,376.7493286132813,1895.4371337890625,0.0,1416.1951904296875,0.5604057908058167,1.0,0.0,3.0,1.0,0.0
12313020,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.8317465782165527,0.3679760098457336,0.3336694538593292,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.8693094849586487,0.4230674207210541,0.4029653072357178,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8486785292625427,0.3927792608737945,0.2766426801681518,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.8096339106559753,0.337570309638977,0.3226037621498108,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.7131479978561401,0.2274138927459716,1.0383403301239014,286.0210266113281,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1721496582031,286.0233459472656,1.0,0.4961712956428528,1.0,1.0,0.0,1.0,-2.850573778152466,2.85056734085083,6.528824087581597e-06,2.1997854709625244,0.7240062952041626,0.7240062952041626,0.0,153.1605224609375,142.0,19569.375,-0.0,2067.857177734375,1.0,283.1499938964844,285.3778991699219,290.1619567871094,291.4888916015625,293.1499938964844,293.1499938964844,283.1499938964844,22383.712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670691967010498,1.0,0.0,0.0,2.0931549072265625,2.0931646823883057,2.9234527687549416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.821044921875,0.0,334.3876037597656,1895.4371337890625,0.0,1387.5843505859375,0.5383414030075073,1.0,0.0,3.0,1.0,0.0
12313080,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0208740234375,0.8317465782165527,0.3679760098457336,0.3336694538593292,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0210266113281,0.8693094849586487,0.4230674207210541,0.4029653072357178,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0209655761719,0.8486785292625427,0.3927792608737945,0.2766426801681518,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0207824707031,0.8096339106559753,0.337570309638977,0.3226037621498108,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0202331542969,0.7131479978561401,0.2274138927459716,1.0383403301239014,286.0210266113281,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.1721496582031,286.0233459472656,1.0,0.4961712956428528,1.0,1.0,0.0,1.0,-2.850573778152466,2.85056734085083,6.528824087581597e-06,2.1997854709625244,0.7240062952041626,0.7240062952041626,0.0,153.1605224609375,142.0,19569.375,-0.0,2067.857177734375,1.0,283.1499938964844,285.3778991699219,290.1619567871094,291.4888916015625,293.1499938964844,293.1499938964844,283.1499938964844,22383.712890625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.670691967010498,1.0,0.0,0.0,2.0931549072265625,2.0931646823883057,2.9234527687549416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4053.821044921875,0.0,334.3876037597656,1895.4371337890625,0.0,1387.5843505859375,0.5383414030075073,1.0,0.0,3.0,1.0,0.0
12313140,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08074951171875,0.8388801217079163,0.3679592311382293,0.3334187865257263,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809020996094,0.8778985142707825,0.4237724840641022,0.4033908247947693,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.080810546875,0.8566290736198425,0.3933162689208984,0.2768352031707763,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806579589844,0.8172833323478699,0.3382001519203186,0.3229588866233825,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.7197819948196411,0.2278105616569519,1.0389456748962402,286.08087158203125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1734924316406,286.08331298828125,1.0,0.4931807219982147,1.0,1.0,0.0,1.0,-2.852170467376709,2.852163791656494,6.536342425533803e-06,2.2011091709136963,0.7167785167694092,0.7167785167694092,0.0,147.79437255859375,130.0,19331.083984375,-0.0,2044.405517578125,1.0,283.1499938964844,285.44976806640625,290.1466064453125,291.4591369628906,293.1499938964844,293.1499938964844,283.1499938964844,21250.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663879752159119,1.0,0.0,0.0,2.002705812454224,2.002714872360229,2.67625608785238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.7880859375,0.0,296.0043029785156,1895.4371337890625,0.0,1356.266357421875,0.5166993737220764,1.0,0.0,3.0,1.0,0.0
12313200,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.08074951171875,0.8388801217079163,0.3679592311382293,0.3334187865257263,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809020996094,0.8778985142707825,0.4237724840641022,0.4033908247947693,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.080810546875,0.8566290736198425,0.3933162689208984,0.2768352031707763,297.1971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0806579589844,0.8172833323478699,0.3382001519203186,0.3229588866233825,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.080078125,0.7197819948196411,0.2278105616569519,1.0389456748962402,286.08087158203125,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1734924316406,286.08331298828125,1.0,0.4931807219982147,1.0,1.0,0.0,1.0,-2.852170467376709,2.852163791656494,6.536342425533803e-06,2.2011091709136963,0.7167785167694092,0.7167785167694092,0.0,147.79437255859375,130.0,19331.083984375,-0.0,2044.405517578125,1.0,283.1499938964844,285.44976806640625,290.1466064453125,291.4591369628906,293.1499938964844,293.1499938964844,283.1499938964844,21250.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6663879752159119,1.0,0.0,0.0,2.002705812454224,2.002714872360229,2.67625608785238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4038.7880859375,0.0,296.0043029785156,1895.4371337890625,0.0,1356.266357421875,0.5166993737220764,1.0,0.0,3.0,1.0,0.0
12313260,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14385986328125,0.8513711094856262,0.3680753409862518,0.3331755101680755,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8924475312232971,0.4245701134204864,0.4037837088108063,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439208984375,0.8703156113624573,0.3939649164676666,0.2770196795463562,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437683105469,0.8296534419059753,0.3389238119125366,0.3232834041118622,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.7305290102958679,0.2283362597227096,1.0395680665969849,286.1440124511719,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.17584228515625,286.1465759277344,1.0,0.4885061681270599,1.0,1.0,0.0,1.0,-2.853709936141968,2.853703498840332,6.5435824581072666e-06,2.202378988265991,0.7100363373756409,0.7100363373756409,0.0,139.39866638183594,118.0,19088.0390625,-0.0,2006.0909423828125,1.0,283.1499938964844,285.52471923828125,290.1324462890625,291.42999267578125,293.1499938964844,293.1499938964844,283.1499938964844,20111.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661702036857605,1.0,0.0,0.0,1.914761304855347,1.9147697687149048,2.4463730596835376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.896728515625,0.0,261.3887939453125,1895.4371337890625,0.0,1322.6219482421875,0.4985344707965851,1.0,0.0,3.0,1.0,0.0
12313320,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.14385986328125,0.8513711094856262,0.3680753409862518,0.3331755101680755,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1440124511719,0.8924475312232971,0.4245701134204864,0.4037837088108063,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1439208984375,0.8703156113624573,0.3939649164676666,0.2770196795463562,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1437683105469,0.8296534419059753,0.3389238119125366,0.3232834041118622,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1431579589844,0.7305290102958679,0.2283362597227096,1.0395680665969849,286.1440124511719,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.17584228515625,286.1465759277344,1.0,0.4885061681270599,1.0,1.0,0.0,1.0,-2.853709936141968,2.853703498840332,6.5435824581072666e-06,2.202378988265991,0.7100363373756409,0.7100363373756409,0.0,139.39866638183594,118.0,19088.0390625,-0.0,2006.0909423828125,1.0,283.1499938964844,285.52471923828125,290.1324462890625,291.42999267578125,293.1499938964844,293.1499938964844,283.1499938964844,20111.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.661702036857605,1.0,0.0,0.0,1.914761304855347,1.9147697687149048,2.4463730596835376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.896728515625,0.0,261.3887939453125,1895.4371337890625,0.0,1322.6219482421875,0.4985344707965851,1.0,0.0,3.0,1.0,0.0
12313380,297.138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16925048828125,0.8598423004150391,0.3681531846523285,0.3330536484718323,297.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1694030761719,0.9020670652389526,0.4249946475028991,0.4039826691150665,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1693420410156,0.8795017004013062,0.3943152725696563,0.2771146297454834,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1691589355469,0.8377730250358582,0.3393150866031647,0.3234491348266601,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16864013671875,0.7375763058662415,0.2286429852247238,1.0399487018585205,286.1694030761719,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1771850585937,286.171630859375,1.0,0.4856784045696258,1.0,1.0,0.0,1.0,-2.8545737266540527,2.854567050933838,6.547642897203332e-06,2.203090190887451,0.7065876722335815,0.7065876722335815,0.0,134.33567810058594,118.0,18991.94921875,-0.0,1982.859619140625,1.0,283.1499938964844,285.5546264648437,290.12701416015625,291.4183959960937,293.1499938964844,293.1499938964844,283.1499938964844,19782.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6593709588050842,1.0,0.0,0.0,1.8821557760238647,1.882164001464844,2.3637662138753523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4018.470703125,0.0,249.614013671875,1895.4371337890625,0.0,1306.064453125,0.4910434186458587,1.0,0.0,3.0,1.0,0.0
12313440,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1900634765625,0.8688755631446838,0.3682184815406799,0.3329289853572845,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.190185546875,0.9126051664352416,0.4253742396831512,0.4041493535041809,297.1871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.19012451171875,0.8891992568969727,0.3946301937103271,0.2771916389465332,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.19000244140625,0.846369743347168,0.3396720290184021,0.3235912322998047,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.18951416015625,0.7450405359268188,0.2289351522922516,1.0403063297271729,286.190185546875,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.17840576171875,286.19219970703125,1.0,0.4829024970531463,1.0,1.0,0.0,1.0,-2.8553173542022705,2.8553109169006348,6.551147635036614e-06,2.2037060260772705,0.7034351825714111,0.7034351825714111,0.0,129.40335083007812,106.0,18910.62109375,-0.0,1960.0556640625,1.0,283.1499938964844,285.57916259765625,290.1228332519531,291.4090881347656,293.1499938964844,293.1499938964844,283.1499938964844,19549.57421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6573658585548401,1.0,0.0,0.0,1.8556787967681885,1.855686902999878,2.2977302194249205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4013.95556640625,0.0,240.4425048828125,1895.4371337890625,0.0,1291.918701171875,0.4850308895111084,1.0,0.0,3.0,1.0,0.0
12313500,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.20953369140625,0.8796279430389404,0.3682770729064941,0.3327846825122833,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20965576171875,0.9257701635360718,0.4257544279098511,0.4043021202087402,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2095947265625,0.9005976915359497,0.3949463367462158,0.2772590517997741,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.20947265625,0.8566247820854187,0.3400362730026245,0.3237259685993194,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.20904541015625,0.7539580464363098,0.2292447537183761,1.0406757593154907,286.20965576171875,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1796264648437,286.2114562988281,1.0,0.4798732995986938,1.0,1.0,0.0,1.0,-2.8560149669647217,2.856008291244507,6.554445008077892e-06,2.204287528991699,0.7001785635948181,0.7001785635948181,0.0,124.06745910644533,106.0,18832.0859375,-0.0,1935.199462890625,1.0,283.1499938964844,285.6021728515625,290.1190795898437,291.4004821777344,293.1499938964844,293.1499938964844,283.1499938964844,19363.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6554482579231262,1.0,0.0,0.0,1.8310441970825195,1.8310520648956297,2.2371290242517722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4009.64013671875,0.0,232.22950744628903,1895.4371337890625,0.0,1278.474853515625,0.4795040190219879,1.0,0.0,3.0,1.0,0.0
