time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12313560,297.1421203613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273254394531,0.8918507695198059,0.368324339389801,0.3326258063316345,297.21026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274475097656,0.940650224685669,0.4261200726032257,0.404435247182846,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2273864746094,0.9140020608901978,0.395249992609024,0.2773138284683227,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272644042969,0.8683926463127136,0.3403915762901306,0.3238473832607269,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.22686767578125,0.7642157077789307,0.2295565754175186,1.0410356521606443,286.2274475097656,286.7205505371094,292.7221374511719,287.134033203125,292.7225341796875,297.18072509765625,286.2290954589844,1.0,0.4767355918884277,1.0,1.0,0.0,1.0,-2.85662841796875,2.8566219806671143,6.557356300618267e-06,2.204803943634033,0.696946382522583,0.696946382522583,0.0,118.5911865234375,94.0,18758.263671875,-0.0,1909.5125732421875,1.0,283.1499938964844,285.62322998046875,290.1156921386719,291.3926086425781,293.1499938964844,293.1499938964844,283.1499938964844,19219.546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6536983251571655,1.0,0.0,0.0,1.8086413145065308,1.808649063110352,2.182721345889149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4005.583740234375,0.0,225.022201538086,1895.4371337890625,0.0,1266.27880859375,0.4745366871356964,1.0,0.0,3.0,1.0,0.0
12313620,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.922959566116333,0.3683894276618957,0.3322694301605224,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.9731866717338562,0.4268149137496948,0.4046538770198822,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594299316406,0.948415219783783,0.3958252370357513,0.2773913443088531,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.8974069952964783,0.3410772383213043,0.3240548074245453,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.7896296381950378,0.2301818430423736,1.041718602180481,286.25946044921875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1827392578125,286.2609558105469,1.0,0.4702083468437195,1.0,1.0,0.0,1.0,-2.857626676559448,2.8576200008392334,6.562125236087013e-06,2.205657720565796,0.6905519366264343,0.6905519366264343,0.0,107.35357666015624,82.0,18621.18359375,-0.0,1856.3529052734373,1.0,283.1499938964844,285.6612548828125,290.1092529296875,291.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,19021.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506183743476868,1.0,0.0,0.0,1.7686623334884644,1.768669843673706,2.087292187979984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.9482421875,0.0,212.7577362060547,1895.4371337890625,0.0,1244.98388671875,0.4658162891864776,1.0,0.0,3.0,1.0,0.0
12313680,297.14373779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.922959566116333,0.3683894276618957,0.3322694301605224,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.9731866717338562,0.4268149137496948,0.4046538770198822,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594299316406,0.948415219783783,0.3958252370357513,0.2773913443088531,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25933837890625,0.8974069952964783,0.3410772383213043,0.3240548074245453,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25897216796875,0.7896296381950378,0.2301818430423736,1.041718602180481,286.25946044921875,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1827392578125,286.2609558105469,1.0,0.4702083468437195,1.0,1.0,0.0,1.0,-2.857626676559448,2.8576200008392334,6.562125236087013e-06,2.205657720565796,0.6905519366264343,0.6905519366264343,0.0,107.35357666015624,82.0,18621.18359375,-0.0,1856.3529052734373,1.0,283.1499938964844,285.6612548828125,290.1092529296875,291.3780517578125,293.1499938964844,293.1499938964844,283.1499938964844,19021.9609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6506183743476868,1.0,0.0,0.0,1.7686623334884644,1.768669843673706,2.087292187979984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3997.9482421875,0.0,212.7577362060547,1895.4371337890625,0.0,1244.98388671875,0.4658162891864776,1.0,0.0,3.0,1.0,0.0
12313740,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.287841796875,0.9614746570587158,0.3684156835079193,0.3319132328033447,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28790283203125,0.9990000128746032,0.4275541007518768,0.4002379775047302,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878723144531,0.9837027788162231,0.3963583111763,0.2774665951728821,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878112792969,0.935202658176422,0.3417236506938934,0.3242638111114502,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875366210937,0.8194177150726318,0.2307937741279602,1.0425350666046145,286.28790283203125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1844482421875,286.28863525390625,1.0,0.4631936848163605,1.0,1.0,0.0,1.0,-2.8532495498657227,2.853242874145508,6.543099971167976e-06,2.2027580738067627,0.6842449307441711,0.6842449307441711,0.0,96.67731475830078,100.0,18476.935546875,-0.0,1797.4517822265625,1.0,283.1499938964844,285.69488525390625,290.1028137207031,291.36407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18901.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479113698005676,1.0,0.0,0.0,1.7329896688461304,1.7329970598220823,2.003942967121475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.4150390625,0.0,202.4123687744141,1895.4371337890625,0.0,1226.448974609375,0.4581832587718963,1.0,0.0,3.0,1.0,0.0
12313800,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.287841796875,0.9614746570587158,0.3684156835079193,0.3319132328033447,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.28790283203125,0.9990000128746032,0.4275541007518768,0.4002379775047302,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878723144531,0.9837027788162231,0.3963583111763,0.2774665951728821,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2878112792969,0.935202658176422,0.3417236506938934,0.3242638111114502,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2875366210937,0.8194177150726318,0.2307937741279602,1.0425350666046145,286.28790283203125,286.7649230957031,292.6863708496094,287.116455078125,292.68670654296875,297.1844482421875,286.28863525390625,1.0,0.4631936848163605,1.0,1.0,0.0,1.0,-2.8532495498657227,2.853242874145508,6.543099971167976e-06,2.2027580738067627,0.6842449307441711,0.6842449307441711,0.0,96.67731475830078,100.0,18476.935546875,-0.0,1797.4517822265625,1.0,283.1499938964844,285.69488525390625,290.1028137207031,291.36407470703125,293.1499938964844,293.1499938964844,283.1499938964844,18901.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6479113698005676,1.0,0.0,0.0,1.7329896688461304,1.7329970598220823,2.003942967121475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.4150390625,0.0,202.4123687744141,1895.4371337890625,0.0,1226.448974609375,0.4581832587718963,1.0,0.0,3.0,1.0,0.0
12313860,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135986328125,0.9605985879898072,0.3683769702911377,0.3318917751312256,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.9990000128746032,0.4292700290679931,0.4012653529644012,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31365966796875,0.9833255410194396,0.3968383073806762,0.277807354927063,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31353759765625,0.9349135160446168,0.3423227667808532,0.3248365223407745,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131103515625,0.8194088339805603,0.2313771247863769,1.045175313949585,286.313720703125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1872253417969,286.315673828125,1.0,0.4649244844913482,1.0,1.0,0.0,1.0,-2.858673095703125,2.85866641998291,6.566746833414072e-06,2.2063820362091064,0.6779789924621582,0.6779789924621582,0.0,97.0749282836914,118.0,18367.72265625,-0.0,1807.9190673828125,1.0,283.1499938964844,285.7265319824219,290.0954284667969,291.3483581542969,293.1499938964844,293.1499938964844,283.1499938964844,18827.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451708078384399,1.0,0.0,0.0,1.6997660398483276,1.699773192405701,1.9278431295788328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.70458984375,0.0,193.2374267578125,1895.4371337890625,0.0,1207.8590087890625,0.4511907696723938,1.0,0.0,3.0,1.0,0.0
12313920,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135986328125,0.9605985879898072,0.3683769702911377,0.3318917751312256,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.313720703125,0.9990000128746032,0.4292700290679931,0.4012653529644012,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.31365966796875,0.9833255410194396,0.3968383073806762,0.277807354927063,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.31353759765625,0.9349135160446168,0.3423227667808532,0.3248365223407745,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3131103515625,0.8194088339805603,0.2313771247863769,1.045175313949585,286.313720703125,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.1872253417969,286.315673828125,1.0,0.4649244844913482,1.0,1.0,0.0,1.0,-2.858673095703125,2.85866641998291,6.566746833414072e-06,2.2063820362091064,0.6779789924621582,0.6779789924621582,0.0,97.0749282836914,118.0,18367.72265625,-0.0,1807.9190673828125,1.0,283.1499938964844,285.7265319824219,290.0954284667969,291.3483581542969,293.1499938964844,293.1499938964844,283.1499938964844,18827.935546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6451708078384399,1.0,0.0,0.0,1.6997660398483276,1.699773192405701,1.9278431295788328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.70458984375,0.0,193.2374267578125,1895.4371337890625,0.0,1207.8590087890625,0.4511907696723938,1.0,0.0,3.0,1.0,0.0
12313980,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.933017373085022,0.3683267533779144,0.3321325778961181,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514404296875,0.983348548412323,0.4294055104255676,0.4071374237537384,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35137939453125,0.959348440170288,0.3973112404346466,0.2783565819263458,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.9078758955001832,0.3429023623466491,0.3256846368312835,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35089111328125,0.799256443977356,0.2319272607564926,1.049097180366516,286.3514404296875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1871643066406,286.3531799316406,1.0,0.4716030955314636,1.0,1.0,0.0,1.0,-2.8730287551879883,2.873022079467773,6.633495104324538e-06,2.2177438735961914,0.6721152663230896,0.6721152663230896,0.0,105.01585388183594,136.0,18313.705078125,-0.0,1869.0615234375,1.0,283.1499938964844,285.7668762207031,290.0916748046875,291.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,18762.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428569555282593,1.0,0.0,0.0,1.6690218448638916,1.669028878211975,1.858734890447522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.5107421875,0.0,185.0273284912109,1895.4371337890625,0.0,1192.302734375,0.4447560608386993,1.0,0.0,3.0,1.0,0.0
12314040,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.351318359375,0.933017373085022,0.3683267533779144,0.3321325778961181,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3514404296875,0.983348548412323,0.4294055104255676,0.4071374237537384,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.35137939453125,0.959348440170288,0.3973112404346466,0.2783565819263458,297.199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3512878417969,0.9078758955001832,0.3429023623466491,0.3256846368312835,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35089111328125,0.799256443977356,0.2319272607564926,1.049097180366516,286.3514404296875,286.8020324707031,292.6564025878906,287.1029663085937,292.6567077636719,297.1871643066406,286.3531799316406,1.0,0.4716030955314636,1.0,1.0,0.0,1.0,-2.8730287551879883,2.873022079467773,6.633495104324538e-06,2.2177438735961914,0.6721152663230896,0.6721152663230896,0.0,105.01585388183594,136.0,18313.705078125,-0.0,1869.0615234375,1.0,283.1499938964844,285.7668762207031,290.0916748046875,291.3401794433594,293.1499938964844,293.1499938964844,283.1499938964844,18762.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6428569555282593,1.0,0.0,0.0,1.6690218448638916,1.669028878211975,1.858734890447522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.5107421875,0.0,185.0273284912109,1895.4371337890625,0.0,1192.302734375,0.4447560608386993,1.0,0.0,3.0,1.0,0.0
12314100,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3672790527344,0.9128397107124328,0.3682608306407928,0.3323144614696502,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.36737060546875,0.9662002325057985,0.4294617474079132,0.4073960483074188,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3673400878906,0.9397859573364258,0.3975131809711456,0.2786823213100433,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3672180175781,0.8905475735664368,0.3431565463542938,0.3261749744415283,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3668518066406,0.7843256592750549,0.2321599721908569,1.0513408184051514,286.36737060546875,286.810302734375,292.6497497558594,287.1002197265625,292.6500244140625,297.1867980957031,286.36895751953125,1.0,0.4757859408855438,1.0,1.0,0.0,1.0,-2.876634120941162,2.8766276836395264,6.65025527268881e-06,2.220571756362915,0.6692395210266113,0.6692395210266113,0.0,111.25829315185548,136.0,18272.517578125,-0.0,1905.842041015625,1.0,283.1499938964844,285.78448486328125,290.09039306640625,291.3367004394531,293.1499938964844,293.1499938964844,283.1499938964844,18737.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6419523358345032,1.0,0.0,0.0,1.6543174982070925,1.6543244123458862,1.8261275158693024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.4423828125,0.0,181.2101287841797,1895.4371337890625,0.0,1186.255615234375,0.441701740026474,1.0,0.0,3.0,1.0,0.0
12314160,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832092285156,0.8949725031852722,0.3681771755218506,0.3325009346008301,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833312988281,0.9473116993904114,0.4295678734779358,0.4077395796775818,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832702636719,0.9198544025421144,0.3977011442184448,0.2790146172046661,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3831481933594,0.8740308284759521,0.3433965444564819,0.3266743123531341,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3828125,0.7699970006942749,0.2323728501796722,1.0536046028137207,286.38330078125,286.8182067871094,292.64337158203125,287.0977478027344,292.6436462402344,297.1863708496094,286.3848876953125,1.0,0.4804055094718933,1.0,1.0,0.0,1.0,-2.8809914588928223,2.8809847831726074,6.670529273833381e-06,2.223985433578491,0.6664217710494995,0.6664217710494995,0.0,118.18531036376952,154.0,18235.1328125,-0.0,1946.907958984375,1.0,283.1499938964844,285.8020324707031,290.0889587402344,291.3330993652344,293.1499938964844,293.1499938964844,283.1499938964844,18714.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6411297917366028,1.0,0.0,0.0,1.6400190591812134,1.640025973320007,1.7946973684956904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3975.402099609375,0.0,177.5589599609375,1895.4371337890625,0.0,1180.7744140625,0.4387426972389221,1.0,0.0,3.0,1.0,0.0
12314220,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4150390625,0.8634667992591858,0.3679720461368561,0.3328928351402282,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151306152344,0.9099860787391664,0.4298563599586487,0.4085823595523834,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.41510009765625,0.8862776756286621,0.3980466425418854,0.2796999514102936,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149780273437,0.844751238822937,0.3438431024551391,0.3276988565921783,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146423339844,0.7446660399436951,0.2327448576688766,1.0581696033477783,286.4151306152344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.18536376953125,286.4167175292969,1.0,0.490418404340744,1.0,1.0,0.0,1.0,-2.890017509460449,2.8900108337402344,6.712628874083748e-06,2.2310585975646973,0.6609659790992737,0.6609659790992737,0.0,133.61622619628906,172.0,18164.599609375,-0.0,2037.6959228515625,1.0,283.1499938964844,285.8367919921875,290.0857849121094,291.3257751464844,293.1499938964844,293.1499938964844,283.1499938964844,18672.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396008133888245,1.0,0.0,0.0,1.6125600337982178,1.6125668287277222,1.7351028702705665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.4609375,0.0,170.7040557861328,1895.4371337890625,0.0,1170.6287841796875,0.4330845177173614,1.0,0.0,3.0,1.0,0.0
12314280,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4150390625,0.8634667992591858,0.3679720461368561,0.3328928351402282,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4151306152344,0.9099860787391664,0.4298563599586487,0.4085823595523834,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.41510009765625,0.8862776756286621,0.3980466425418854,0.2796999514102936,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4149780273437,0.844751238822937,0.3438431024551391,0.3276988565921783,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4146423339844,0.7446660399436951,0.2327448576688766,1.0581696033477783,286.4151306152344,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.18536376953125,286.4167175292969,1.0,0.490418404340744,1.0,1.0,0.0,1.0,-2.890017509460449,2.8900108337402344,6.712628874083748e-06,2.2310585975646973,0.6609659790992737,0.6609659790992737,0.0,133.61622619628906,172.0,18164.599609375,-0.0,2037.6959228515625,1.0,283.1499938964844,285.8367919921875,290.0857849121094,291.3257751464844,293.1499938964844,293.1499938964844,283.1499938964844,18672.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6396008133888245,1.0,0.0,0.0,1.6125600337982178,1.6125668287277222,1.7351028702705665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3971.4609375,0.0,170.7040557861328,1895.4371337890625,0.0,1170.6287841796875,0.4330845177173614,1.0,0.0,3.0,1.0,0.0
12314340,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44659423828125,0.8376866579055786,0.3677353858947754,0.3333027362823486,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466857910156,0.8811701536178589,0.4301930963993072,0.4095379710197449,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466247558594,0.8590560555458069,0.3983688652515411,0.2804053127765655,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.446533203125,0.8207789659500122,0.3442607820034027,0.3287456035614013,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.7239471673965454,0.2330584079027176,1.0627100467681885,286.4466857910156,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1840515136719,286.4482421875,1.0,0.5009841322898865,1.0,1.0,0.0,1.0,-2.8992223739624023,2.8992156982421875,6.755701633665012e-06,2.2382731437683105,0.6557595133781433,0.6557595133781433,0.0,150.41929626464844,175.0,18098.556640625,-0.0,2136.130859375,1.0,283.1499938964844,285.8709716796875,290.0828857421875,291.31884765625,293.1499938964844,293.1499938964844,283.1499938964844,18633.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381243467330933,1.0,0.0,0.0,1.5865567922592163,1.5865633487701416,1.6795952717529874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.8017578125,0.0,164.3947296142578,1895.4371337890625,0.0,1160.8861083984375,0.427753210067749,1.0,0.0,3.0,1.0,0.0
12314400,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.44659423828125,0.8376866579055786,0.3677353858947754,0.3333027362823486,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466857910156,0.8811701536178589,0.4301930963993072,0.4095379710197449,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4466247558594,0.8590560555458069,0.3983688652515411,0.2804053127765655,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.446533203125,0.8207789659500122,0.3442607820034027,0.3287456035614013,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.7239471673965454,0.2330584079027176,1.0627100467681885,286.4466857910156,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1840515136719,286.4482421875,1.0,0.5009841322898865,1.0,1.0,0.0,1.0,-2.8992223739624023,2.8992156982421875,6.755701633665012e-06,2.2382731437683105,0.6557595133781433,0.6557595133781433,0.0,150.41929626464844,175.0,18098.556640625,-0.0,2136.130859375,1.0,283.1499938964844,285.8709716796875,290.0828857421875,291.31884765625,293.1499938964844,293.1499938964844,283.1499938964844,18633.72265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381243467330933,1.0,0.0,0.0,1.5865567922592163,1.5865633487701416,1.6795952717529874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.8017578125,0.0,164.3947296142578,1895.4371337890625,0.0,1160.8861083984375,0.427753210067749,1.0,0.0,3.0,1.0,0.0
12314460,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47625732421875,0.8240815997123718,0.3675010800361633,0.3334862291812897,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47637939453125,0.8660531640052795,0.4305601418018341,0.4102925956249237,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.476318359375,0.8449323773384094,0.3986961841583252,0.2809379994869232,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4762268066406,0.8074983954429626,0.3446754217147827,0.3295516669750213,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759216308594,0.7124411463737488,0.2333398908376693,1.065975785255432,286.47637939453125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1827087402344,286.4777526855469,1.0,0.5074352622032166,1.0,1.0,0.0,1.0,-2.905888080596924,2.905881404876709,6.787125130358618e-06,2.2435622215271,0.6507828831672668,0.6507828831672668,0.0,161.31414794921875,163.0,18026.462890625,-0.0,2201.485107421875,1.0,283.1499938964844,285.9032897949219,290.0806579589844,291.3124389648437,293.1499938964844,293.1499938964844,283.1499938964844,18597.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366386413574219,1.0,0.0,0.0,1.5619171857833862,1.561923623085022,1.6278312386930338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.14697265625,0.0,158.57675170898438,1895.4371337890625,0.0,1151.1361083984375,0.4227259457111358,1.0,0.0,3.0,1.0,0.0
12314520,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.47625732421875,0.8240815997123718,0.3675010800361633,0.3334862291812897,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.47637939453125,0.8660531640052795,0.4305601418018341,0.4102925956249237,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.476318359375,0.8449323773384094,0.3986961841583252,0.2809379994869232,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4762268066406,0.8074983954429626,0.3446754217147827,0.3295516669750213,297.1807556152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4759216308594,0.7124411463737488,0.2333398908376693,1.065975785255432,286.47637939453125,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1827087402344,286.4777526855469,1.0,0.5074352622032166,1.0,1.0,0.0,1.0,-2.905888080596924,2.905881404876709,6.787125130358618e-06,2.2435622215271,0.6507828831672668,0.6507828831672668,0.0,161.31414794921875,163.0,18026.462890625,-0.0,2201.485107421875,1.0,283.1499938964844,285.9032897949219,290.0806579589844,291.3124389648437,293.1499938964844,293.1499938964844,283.1499938964844,18597.576171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366386413574219,1.0,0.0,0.0,1.5619171857833862,1.561923623085022,1.6278312386930338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.14697265625,0.0,158.57675170898438,1895.4371337890625,0.0,1151.1361083984375,0.4227259457111358,1.0,0.0,3.0,1.0,0.0
12314580,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925842285156,0.8225544095039368,0.3673870265483856,0.3334202766418457,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.49267578125,0.8645838499069214,0.4308055937290191,0.4105622768402099,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926452636719,0.8435609340667725,0.3989165127277374,0.2811196744441986,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4925537109375,0.8061712980270386,0.3449431657791137,0.3298441171646118,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.49224853515625,0.7112864851951599,0.2335162013769149,1.0669726133346558,286.49267578125,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1820983886719,286.4939270019531,1.0,0.5080285668373108,1.0,1.0,0.0,1.0,-2.907904863357544,2.90789794921875,6.796764864702709e-06,2.245214939117432,0.6478915214538574,0.6478915214538574,0.0,162.61785888671875,163.0,17977.1953125,-0.0,2211.432373046875,1.0,283.1499938964844,285.9212951660156,290.0795593261719,291.3086242675781,293.1499938964844,293.1499938964844,283.1499938964844,18577.62890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6357027292251587,1.0,0.0,0.0,1.5477309226989746,1.5477373600006104,1.5983957268872473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.79345703125,0.0,155.2986602783203,1895.4371337890625,0.0,1145.02197265625,0.4198440909385681,1.0,0.0,3.0,1.0,0.0
12314640,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5027770996094,0.823390781879425,0.3673306107521057,0.3333326280117035,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028686523437,0.8656906485557556,0.4309855103492737,0.4106935858726501,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5028076171875,0.844588041305542,0.399081140756607,0.2812055945396423,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.50274658203125,0.8072525262832642,0.3451372683048248,0.329989343881607,297.179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5024719238281,0.71222323179245,0.2336457669734954,1.0673829317092896,286.5028686523437,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.18182373046875,286.5040588378906,1.0,0.5076378583908081,1.0,1.0,0.0,1.0,-2.908729076385498,2.908722400665283,6.80071525493986e-06,2.245893955230713,0.6459980010986328,0.6459980010986328,0.0,161.90260314941406,151.0,17942.69140625,-0.0,2209.31103515625,1.0,283.1499938964844,285.9327087402344,290.0788879394531,291.3060302734375,293.1499938964844,293.1499938964844,283.1499938964844,18565.228515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350435614585876,1.0,0.0,0.0,1.5384958982467651,1.5385023355484009,1.5793780505646282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3960.135009765625,0.0,153.19329833984375,1895.4371337890625,0.0,1140.7291259765625,0.4179738163948059,1.0,0.0,3.0,1.0,0.0
12314700,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5151062011719,0.8259211182594299,0.3672825396060943,0.33319753408432,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.51519775390625,0.8687609434127808,0.4312295019626617,0.4108273983001709,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5151672363281,0.8474439382553101,0.3993079662322998,0.2812918722629547,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5150756835937,0.8101373314857483,0.3453990519046783,0.3301402628421783,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5148010253906,0.7147265672683716,0.2338234633207321,1.0677341222763062,286.51519775390625,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.18170166015625,286.516357421875,1.0,0.5064640641212463,1.0,1.0,0.0,1.0,-2.909435510635376,2.909428596496582,6.80412676956621e-06,2.2464871406555176,0.6436724066734314,0.6436724066734314,0.0,159.7786102294922,151.0,17898.982421875,-0.0,2199.994140625,1.0,283.1499938964844,285.9465637207031,290.0782165527344,291.3027648925781,293.1499938964844,293.1499938964844,283.1499938964844,18550.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341707110404968,1.0,0.0,0.0,1.5271989107131958,1.5272053480148315,1.5562689270609553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.05859375,0.0,150.64723205566406,1895.4371337890625,0.0,1135.0609130859375,0.4156914949417114,1.0,0.0,3.0,1.0,0.0
12314760,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5271301269531,0.829788088798523,0.3672583401203155,0.3330462872982025,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5272216796875,0.8733797073364258,0.4314941167831421,0.4109410047531128,297.1842346191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5271911621094,0.8517504334449768,0.3995576798915863,0.2813647091388702,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.527099609375,0.8143236041069031,0.3456822633743286,0.3302713334560394,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52685546875,0.7183602452278137,0.2340188771486282,1.06797456741333,286.5272216796875,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.1817626953125,286.52838134765625,1.0,0.5047222375869751,1.0,1.0,0.0,1.0,-2.9099247455596924,2.909918069839477,6.806515102653066e-06,2.246908903121948,0.6413930058479309,0.6413930058479309,0.0,156.63365173339844,139.0,17855.220703125,-0.0,2185.231689453125,1.0,283.1499938964844,285.9601135253906,290.0777282714844,291.2996520996094,293.1499938964844,293.1499938964844,283.1499938964844,18536.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332447528839111,1.0,0.0,0.0,1.5161693096160889,1.516175627708435,1.5338709147272314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.0302734375,0.0,148.19189453125,1895.4371337890625,0.0,1129.068603515625,0.4134687185287475,1.0,0.0,3.0,1.0,0.0
12314820,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5505676269531,0.8408721685409546,0.3672786056995392,0.3327300250530243,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5506286621094,0.8865106701850891,0.432077944278717,0.4111421108245849,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55059814453125,0.8640875816345215,0.4001205265522003,0.2814967632293701,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.550537109375,0.8256919384002686,0.346313863992691,0.3305143415927887,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502624511719,0.7282223701477051,0.2344595193862915,1.0683048963546753,286.5506286621094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.182373046875,286.5517272949219,1.0,0.5000976324081421,1.0,1.0,0.0,1.0,-2.9106345176696777,2.910627841949463,6.8100212047284e-06,2.2475388050079346,0.6369754672050476,0.6369754672050476,0.0,148.3029327392578,127.0,17769.07421875,-0.0,2145.101318359375,1.0,283.1499938964844,285.9864501953125,290.0777282714844,291.2942810058594,293.1499938964844,293.1499938964844,283.1499938964844,18508.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312727332115173,1.0,0.0,0.0,1.4948973655700684,1.494903564453125,1.4911321954969028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.271484375,0.0,143.53939819335938,1895.4371337890625,0.0,1116.378173828125,0.409196525812149,1.0,0.0,3.0,1.0,0.0
12314880,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5505676269531,0.8408721685409546,0.3672786056995392,0.3327300250530243,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5506286621094,0.8865106701850891,0.432077944278717,0.4111421108245849,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.55059814453125,0.8640875816345215,0.4001205265522003,0.2814967632293701,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.550537109375,0.8256919384002686,0.346313863992691,0.3305143415927887,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5502624511719,0.7282223701477051,0.2344595193862915,1.0683048963546753,286.5506286621094,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.182373046875,286.5517272949219,1.0,0.5000976324081421,1.0,1.0,0.0,1.0,-2.9106345176696777,2.910627841949463,6.8100212047284e-06,2.2475388050079346,0.6369754672050476,0.6369754672050476,0.0,148.3029327392578,127.0,17769.07421875,-0.0,2145.101318359375,1.0,283.1499938964844,285.9864501953125,290.0777282714844,291.2942810058594,293.1499938964844,293.1499938964844,283.1499938964844,18508.3203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6312727332115173,1.0,0.0,0.0,1.4948973655700684,1.494903564453125,1.4911321954969028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.271484375,0.0,143.53939819335938,1895.4371337890625,0.0,1116.378173828125,0.409196525812149,1.0,0.0,3.0,1.0,0.0
12314940,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733642578125,0.8562816977500916,0.3673864006996155,0.3324310183525085,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5734558105469,0.9043368101119996,0.4327205419540405,0.4113370478153229,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.57342529296875,0.8811194896697998,0.4007567465305328,0.2816338539123535,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733337402344,0.8408405780792236,0.347033143043518,0.3307743966579437,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5730895996094,0.7413545250892639,0.2349572926759719,1.068594217300415,286.5734558105469,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1835327148437,286.57452392578125,1.0,0.4945307374000549,1.0,1.0,0.0,1.0,-2.911334753036499,2.911327838897705,6.813474556111032e-06,2.248157501220703,0.6327486634254456,0.6327486634254456,0.0,138.3189239501953,115.0,17686.125,-0.0,2096.72607421875,1.0,283.1499938964844,286.0120544433594,290.07916259765625,291.2904968261719,293.1499938964844,293.1499938964844,283.1499938964844,18481.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292247176170349,1.0,0.0,0.0,1.4746568202972412,1.474663019180298,1.4510264634282066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.032470703125,0.0,139.21131896972656,1895.4371337890625,0.0,1103.3031005859375,0.4051486849784851,1.0,0.0,3.0,1.0,0.0
12315000,297.1438903808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733642578125,0.8562816977500916,0.3673864006996155,0.3324310183525085,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.5734558105469,0.9043368101119996,0.4327205419540405,0.4113370478153229,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.57342529296875,0.8811194896697998,0.4007567465305328,0.2816338539123535,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5733337402344,0.8408405780792236,0.347033143043518,0.3307743966579437,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5730895996094,0.7413545250892639,0.2349572926759719,1.068594217300415,286.5734558105469,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1835327148437,286.57452392578125,1.0,0.4945307374000549,1.0,1.0,0.0,1.0,-2.911334753036499,2.911327838897705,6.813474556111032e-06,2.248157501220703,0.6327486634254456,0.6327486634254456,0.0,138.3189239501953,115.0,17686.125,-0.0,2096.72607421875,1.0,283.1499938964844,286.0120544433594,290.07916259765625,291.2904968261719,293.1499938964844,293.1499938964844,283.1499938964844,18481.52734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292247176170349,1.0,0.0,0.0,1.4746568202972412,1.474663019180298,1.4510264634282066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3949.032470703125,0.0,139.21131896972656,1895.4371337890625,0.0,1103.3031005859375,0.4051486849784851,1.0,0.0,3.0,1.0,0.0
12315060,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957336425781,0.8766154646873474,0.3675742745399475,0.3321720361709595,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957946777344,0.9292009472846984,0.4334113001823425,0.4115436375141144,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.9030615091323853,0.4014560878276825,0.2817901968955993,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.595703125,0.860630214214325,0.3478372693061828,0.3310800492763519,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954284667969,0.7585234642028809,0.2355009764432907,1.068933606147766,286.5957946777344,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.18505859375,286.59686279296875,1.0,0.4884328842163086,1.0,1.0,0.0,1.0,-2.9122345447540283,2.912227869033813,6.817864232289139e-06,2.2489304542541504,0.628714919090271,0.628714919090271,0.0,127.44540405273438,103.0,17607.158203125,-0.0,2044.2445068359373,1.0,283.1499938964844,286.0369873046875,290.08203125,291.28839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18455.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627190351486206,1.0,0.0,0.0,1.455437183380127,1.455443263053894,1.413449695064628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.347900390625,0.0,135.188720703125,1895.4371337890625,0.0,1090.42041015625,0.4013202488422394,1.0,0.0,3.0,1.0,0.0
12315120,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957336425781,0.8766154646873474,0.3675742745399475,0.3321720361709595,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5957946777344,0.9292009472846984,0.4334113001823425,0.4115436375141144,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59576416015625,0.9030615091323853,0.4014560878276825,0.2817901968955993,297.1976013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.595703125,0.860630214214325,0.3478372693061828,0.3310800492763519,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.5954284667969,0.7585234642028809,0.2355009764432907,1.068933606147766,286.5957946777344,286.9056701660156,292.5728454589844,287.0921630859375,292.572998046875,297.18505859375,286.59686279296875,1.0,0.4884328842163086,1.0,1.0,0.0,1.0,-2.9122345447540283,2.912227869033813,6.817864232289139e-06,2.2489304542541504,0.628714919090271,0.628714919090271,0.0,127.44540405273438,103.0,17607.158203125,-0.0,2044.2445068359373,1.0,283.1499938964844,286.0369873046875,290.08203125,291.28839111328125,293.1499938964844,293.1499938964844,283.1499938964844,18455.3828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.627190351486206,1.0,0.0,0.0,1.455437183380127,1.455443263053894,1.413449695064628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.347900390625,0.0,135.188720703125,1895.4371337890625,0.0,1090.42041015625,0.4013202488422394,1.0,0.0,3.0,1.0,0.0
12315180,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.9029334187507628,0.3678290247917175,0.3319578468799591,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.9601541757583618,0.4341497421264648,0.4117753803730011,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176452636719,0.93353271484375,0.402213990688324,0.2819735407829284,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.8865766525268555,0.3487159609794616,0.3314396142959595,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173095703125,0.7810989022254944,0.2360807210206985,1.0693540573120115,286.61767578125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.18682861328125,286.61871337890625,1.0,0.4820272624492645,1.0,1.0,0.0,1.0,-2.913413524627685,2.9134068489074707,6.82356403558515e-06,2.2499196529388428,0.6248740553855896,0.6248740553855896,0.0,116.09857940673828,91.0,17532.400390625,-0.0,1989.8409423828125,1.0,283.1499938964844,286.0612487792969,290.0861511230469,291.2878723144531,293.1499938964844,293.1499938964844,283.1499938964844,18429.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252239346504211,1.0,0.0,0.0,1.4372262954711914,1.437232255935669,1.3782998564693116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.18408203125,0.0,131.45436096191406,1895.4371337890625,0.0,1078.0694580078125,0.3977065980434418,1.0,0.0,3.0,1.0,0.0
12315240,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.9029334187507628,0.3678290247917175,0.3319578468799591,297.1976928710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.9601541757583618,0.4341497421264648,0.4117753803730011,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176452636719,0.93353271484375,0.402213990688324,0.2819735407829284,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.8865766525268555,0.3487159609794616,0.3314396142959595,297.1846008300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6173095703125,0.7810989022254944,0.2360807210206985,1.0693540573120115,286.61767578125,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.18682861328125,286.61871337890625,1.0,0.4820272624492645,1.0,1.0,0.0,1.0,-2.913413524627685,2.9134068489074707,6.82356403558515e-06,2.2499196529388428,0.6248740553855896,0.6248740553855896,0.0,116.09857940673828,91.0,17532.400390625,-0.0,1989.8409423828125,1.0,283.1499938964844,286.0612487792969,290.0861511230469,291.2878723144531,293.1499938964844,293.1499938964844,283.1499938964844,18429.876953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252239346504211,1.0,0.0,0.0,1.4372262954711914,1.437232255935669,1.3782998564693116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3944.18408203125,0.0,131.45436096191406,1895.4371337890625,0.0,1078.0694580078125,0.3977065980434418,1.0,0.0,3.0,1.0,0.0
12315300,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283264160156,0.9200486540794371,0.3679779171943664,0.3318668007850647,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.62841796875,0.976481795310974,0.4345381557941437,0.4119046330451965,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6283874511719,0.9518510103225708,0.4026147723197937,0.2820772528648376,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282958984375,0.9024171829223632,0.3491800725460052,0.3316392600536346,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280517578125,0.7949255704879761,0.2363818287849426,1.0695970058441162,286.62841796875,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.187744140625,286.6294250488281,1.0,0.4787473082542419,1.0,1.0,0.0,1.0,-2.914116144180298,2.914109230041504,6.826945991633693e-06,2.250502347946167,0.623026430606842,0.623026430606842,0.0,110.3188705444336,91.0,17496.62890625,-0.0,1962.2803955078125,1.0,283.1499938964844,286.0731201171875,290.088623046875,291.28814697265625,293.1499938964844,293.1499938964844,283.1499938964844,18417.421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242743730545044,1.0,0.0,0.0,1.428499698638916,1.4285056591033936,1.3616131866456274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3943.287109375,0.0,129.6912841796875,1895.4371337890625,0.0,1072.1409912109375,0.3959798812866211,1.0,0.0,3.0,1.0,0.0
12315360,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6389465332031,0.9406081438064576,0.3681392669677734,0.3317855596542358,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6390075683594,0.9925277829170228,0.4349389970302582,0.4120437502861023,297.19488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63897705078125,0.9709704518318176,0.403029203414917,0.2821891605854034,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.638916015625,0.9220179319381714,0.3496586680412292,0.3318511843681335,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.638671875,0.8106181621551514,0.2366890907287597,1.069860577583313,286.6390075683594,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.188720703125,286.6400146484375,1.0,0.4754307866096496,1.0,1.0,0.0,1.0,-2.914891481399536,2.9148848056793213,6.830671281932155e-06,2.2511415481567383,0.6212247014045715,0.6212247014045715,0.0,104.49625396728516,94.0,17461.84765625,-0.0,1934.6126708984373,1.0,283.1499938964844,286.0848083496094,290.09136962890625,291.2887268066406,293.1499938964844,293.1499938964844,283.1499938964844,18405.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233460307121277,1.0,0.0,0.0,1.420011281967163,1.4200172424316406,1.345479319070364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3942.4990234375,0.0,127.99256896972656,1895.4371337890625,0.0,1066.3677978515625,0.394303411245346,1.0,0.0,3.0,1.0,0.0
