time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12315420,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.9568273425102234,0.3684446215629577,0.3319108784198761,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571655273437,0.9990000128746032,0.4361668527126312,0.4058000147342682,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571655273437,0.9850136637687684,0.4038529694080353,0.2826427221298218,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.9393720626831056,0.3506158590316772,0.3325893580913543,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656982421875,0.8229750990867615,0.2372792065143585,1.0717681646347046,286.6571960449219,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.190673828125,286.6578063964844,1.0,0.4727331697940826,1.0,1.0,0.0,1.0,-2.911269426345825,2.9112627506256104,6.814065272919834e-06,2.248502731323242,0.6177108883857727,0.6177108883857727,0.0,100.1376724243164,112.0,17376.373046875,-0.0,1907.0400390625,1.0,283.1499938964844,286.1055908203125,290.0974426269531,291.2904663085937,293.1499938964844,293.1499938964844,283.1499938964844,18382.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215341091156006,1.0,0.0,0.0,1.4036650657653809,1.4036709070205688,1.314681128405937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.6708984375,0.0,124.7711944580078,1895.4371337890625,0.0,1055.1640625,0.3910875916481018,1.0,0.0,3.0,1.0,0.0
12315480,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.9568273425102234,0.3684446215629577,0.3319108784198761,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571655273437,0.9990000128746032,0.4361668527126312,0.4058000147342682,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571655273437,0.9850136637687684,0.4038529694080353,0.2826427221298218,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571350097656,0.9393720626831056,0.3506158590316772,0.3325893580913543,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.656982421875,0.8229750990867615,0.2372792065143585,1.0717681646347046,286.6571960449219,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.190673828125,286.6578063964844,1.0,0.4727331697940826,1.0,1.0,0.0,1.0,-2.911269426345825,2.9112627506256104,6.814065272919834e-06,2.248502731323242,0.6177108883857727,0.6177108883857727,0.0,100.1376724243164,112.0,17376.373046875,-0.0,1907.0400390625,1.0,283.1499938964844,286.1055908203125,290.0974426269531,291.2904663085937,293.1499938964844,293.1499938964844,283.1499938964844,18382.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215341091156006,1.0,0.0,0.0,1.4036650657653809,1.4036709070205688,1.314681128405937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3940.6708984375,0.0,124.7711944580078,1895.4371337890625,0.0,1055.1640625,0.3910875916481018,1.0,0.0,3.0,1.0,0.0
12315540,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841735839844,0.947303593158722,0.3687663376331329,0.3322777152061462,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.9982139468193054,0.4374812245368957,0.4143911898136139,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68426513671875,0.9774610996246338,0.4047155380249023,0.2833000719547272,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68414306640625,0.9301649332046508,0.3516183793544769,0.3336125016212463,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6837463378906,0.8163759708404541,0.2378761917352676,1.074874758720398,286.6842956542969,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1928100585937,286.68609619140625,1.0,0.477235347032547,1.0,1.0,0.0,1.0,-2.928199291229248,2.928192377090454,6.893184945511166e-06,2.2614195346832275,0.6144887804985046,0.6144887804985046,0.0,103.37028503417967,130.0,17363.720703125,-0.0,1950.6058349609373,1.0,283.1499938964844,286.1329650878906,290.10430908203125,291.29376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18356.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196988224983215,1.0,0.0,0.0,1.3882783651351929,1.3882842063903809,1.28601655546845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.07275390625,0.0,121.77899932861328,1895.4371337890625,0.0,1043.9044189453125,0.3880623579025268,1.0,0.0,3.0,1.0,0.0
12315600,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6841735839844,0.947303593158722,0.3687663376331329,0.3322777152061462,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6842956542969,0.9982139468193054,0.4374812245368957,0.4143911898136139,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.68426513671875,0.9774610996246338,0.4047155380249023,0.2833000719547272,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.68414306640625,0.9301649332046508,0.3516183793544769,0.3336125016212463,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6837463378906,0.8163759708404541,0.2378761917352676,1.074874758720398,286.6842956542969,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.1928100585937,286.68609619140625,1.0,0.477235347032547,1.0,1.0,0.0,1.0,-2.928199291229248,2.928192377090454,6.893184945511166e-06,2.2614195346832275,0.6144887804985046,0.6144887804985046,0.0,103.37028503417967,130.0,17363.720703125,-0.0,1950.6058349609373,1.0,283.1499938964844,286.1329650878906,290.10430908203125,291.29376220703125,293.1499938964844,293.1499938964844,283.1499938964844,18356.681640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6196988224983215,1.0,0.0,0.0,1.3882783651351929,1.3882842063903809,1.28601655546845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3941.07275390625,0.0,121.77899932861328,1895.4371337890625,0.0,1043.9044189453125,0.3880623579025268,1.0,0.0,3.0,1.0,0.0
12315660,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281799316406,0.930368721485138,0.3732253015041351,0.3357120752334595,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283630371094,0.985853910446167,0.442292183637619,0.4182803034782409,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.728271484375,0.962838053703308,0.4098577201366424,0.2864051759243011,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281188964844,0.9143880605697632,0.3570550084114074,0.3380421698093414,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275390625,0.8059828877449036,0.2431041002273559,1.09465754032135,286.7283630371094,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2374572753906,286.7310485839844,1.0,0.4867488443851471,1.0,1.0,0.0,1.0,-2.969374895095825,2.969367742538452,7.088022357493173e-06,2.293052196502685,0.6118654608726501,0.6118654608726501,0.0,110.6415557861328,148.0,17443.466796875,-0.0,2056.5400390625,1.0,283.1499938964844,286.1733703613281,290.11572265625,291.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18313.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618583619594574,1.0,0.0,0.0,1.3748458623886108,1.3748515844345093,1.261250872630626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.872314453125,0.0,119.15202331542967,1895.4371337890625,0.0,1037.105712890625,0.3853733539581299,1.0,0.0,3.0,1.0,0.0
12315720,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281799316406,0.930368721485138,0.3732253015041351,0.3357120752334595,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7283630371094,0.985853910446167,0.442292183637619,0.4182803034782409,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.728271484375,0.962838053703308,0.4098577201366424,0.2864051759243011,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7281188964844,0.9143880605697632,0.3570550084114074,0.3380421698093414,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7275390625,0.8059828877449036,0.2431041002273559,1.09465754032135,286.7283630371094,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2374572753906,286.7310485839844,1.0,0.4867488443851471,1.0,1.0,0.0,1.0,-2.969374895095825,2.969367742538452,7.088022357493173e-06,2.293052196502685,0.6118654608726501,0.6118654608726501,0.0,110.6415557861328,148.0,17443.466796875,-0.0,2056.5400390625,1.0,283.1499938964844,286.1733703613281,290.11572265625,291.30621337890625,293.1499938964844,293.1499938964844,283.1499938964844,18313.2265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.618583619594574,1.0,0.0,0.0,1.3748458623886108,1.3748515844345093,1.261250872630626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.872314453125,0.0,119.15202331542967,1895.4371337890625,0.0,1037.105712890625,0.3853733539581299,1.0,0.0,3.0,1.0,0.0
12315780,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611083984375,0.9104440212249756,0.3750535845756531,0.3378650546073913,297.2655944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7612609863281,0.9691399931907654,0.4446271359920501,0.4209688603878021,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7611999511719,0.9436706304550172,0.4122275114059448,0.2884466350078583,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7610778808594,0.8970016241073608,0.3597028255462646,0.3410607576370239,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7605895996094,0.7923088669776917,0.245693176984787,1.1087195873260498,286.76129150390625,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.2557067871094,286.7635192871094,1.0,0.4949274659156799,1.0,1.0,0.0,1.0,-2.9981911182403564,2.9981839656829834,7.226863999676425e-06,2.315563678741455,0.6104375123977661,0.6104375123977661,0.0,118.77809143066406,148.0,17507.751953125,-0.0,2147.686279296875,1.0,283.1499938964844,286.2030029296875,290.1263732910156,291.3204345703125,293.1499938964844,293.1499938964844,283.1499938964844,18277.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6187252402305603,1.0,0.0,0.0,1.367160081863403,1.3671658039093018,1.247188805564292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.821044921875,0.0,117.63582611083984,1895.4371337890625,0.0,1037.967529296875,0.3838041126728058,1.0,0.0,3.0,1.0,0.0
12315840,297.2186584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7746887207031,0.9003824591636658,0.3757273554801941,0.3387011289596557,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.7748413085937,0.9589387774467468,0.4455617368221283,0.4220836758613586,297.2647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7747802734375,0.9325239658355712,0.4131549000740051,0.2892732620239258,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.774658203125,0.8877645134925842,0.3607597351074219,0.3423043191432953,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.77423095703125,0.7845770120620728,0.2467132210731506,1.1144944429397583,286.7748413085937,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2617492675781,286.7768859863281,1.0,0.4989569783210754,1.0,1.0,0.0,1.0,-3.009970188140869,3.009962797164917,7.284004368557362e-06,2.324765205383301,0.6098183989524841,0.6098183989524841,0.0,123.39794158935548,166.0,17532.068359375,-0.0,2192.06640625,1.0,283.1499938964844,286.2152709960937,290.1314392089844,291.3273620605469,293.1499938964844,293.1499938964844,283.1499938964844,18261.5546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6190285682678223,1.0,0.0,0.0,1.3638514280319214,1.3638571500778198,1.2411594241257262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.36865234375,0.0,116.9874267578125,1895.4371337890625,0.0,1039.814453125,0.3831290900707245,1.0,0.0,3.0,1.0,0.0
12315900,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7937927246094,0.8848513960838318,0.3766190111637115,0.3398554027080536,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7939147949219,0.9413657188415528,0.4468699395656585,0.4236833453178406,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7938842773437,0.9146112203598022,0.4144351780414581,0.2904433310031891,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.79376220703125,0.873102068901062,0.3622334897518158,0.344077318906784,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7933959960937,0.7721781730651855,0.248105451464653,1.1226269006729126,286.7939147949219,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.2687072753906,286.7957458496094,1.0,0.5053659677505493,1.0,1.0,0.0,1.0,-3.026599645614624,3.026592254638672,7.3650508056744e-06,2.33775281906128,0.6089106202125549,0.6089106202125549,0.0,131.32000732421875,166.0,17564.333984375,-0.0,2262.51318359375,1.0,283.1499938964844,286.2325744628906,290.1388244628906,291.3375549316406,293.1499938964844,293.1499938964844,283.1499938964844,18239.40625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6197065711021423,1.0,0.0,0.0,1.359035611152649,1.3590412139892578,1.2324096587690292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3958.907470703125,0.0,116.0494613647461,1895.4371337890625,0.0,1043.951904296875,0.3821486234664917,1.0,0.0,3.0,1.0,0.0
12315960,297.22625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.81085205078125,0.8699851036071777,0.3773746490478515,0.3408832252025604,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109741210937,0.9234812259674072,0.4480429887771606,0.4251559674739837,297.274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8109130859375,0.8985772728919983,0.4155701994895935,0.2915084958076477,297.28961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8108215332031,0.8591601848602295,0.3635478615760803,0.3456964790821075,297.271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8104858398437,0.7602851390838623,0.2493034154176712,1.1298846006393433,286.8109741210937,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2733459472656,286.8125915527344,1.0,0.51181960105896,1.0,1.0,0.0,1.0,-3.0415608882904053,3.041553258895874,7.438343345711473e-06,2.3494350910186768,0.6080677509307861,0.6080677509307861,0.0,139.8294677734375,184.0,17591.435546875,-0.0,2333.697998046875,1.0,283.1499938964844,286.248046875,290.1451721191406,291.34649658203125,293.1499938964844,293.1499938964844,283.1499938964844,18219.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6205080151557922,1.0,0.0,0.0,1.3546077013015747,1.3546134233474731,1.2243921787558065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.91943359375,0.0,115.19354248046876,1895.4371337890625,0.0,1048.8580322265625,0.3812497854232788,1.0,0.0,3.0,1.0,0.0
12316020,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404846191406,0.8441659212112427,0.378639668226242,0.3427128195762634,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.840576171875,0.8934182524681091,0.450134128332138,0.427858293056488,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8405456542969,0.8711563348770142,0.4175801575183868,0.293450117111206,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404541015625,0.8350331783294678,0.3658728301525116,0.3486379981040954,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8401794433594,0.7395535707473755,0.2512913942337036,1.1425211429595947,286.840576171875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2779541015625,286.8419189453125,1.0,0.5246216654777527,1.0,1.0,0.0,1.0,-3.06807541847229,3.068067789077759,7.569114131911192e-06,2.370133876800537,0.6065459251403809,0.6065459251403809,0.0,157.82875061035156,187.0,17635.76953125,-0.0,2476.783447265625,1.0,283.1499938964844,286.2749328613281,290.1553649902344,291.36083984375,293.1499938964844,293.1499938964844,283.1499938964844,18186.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220607161521912,1.0,0.0,0.0,1.346729040145874,1.346734642982483,1.2101908453132637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.757080078125,0.0,113.68665313720705,1895.4371337890625,0.0,1058.4114990234375,0.3796576261520386,1.0,0.0,3.0,1.0,0.0
12316080,297.22918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404846191406,0.8441659212112427,0.378639668226242,0.3427128195762634,297.2841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.840576171875,0.8934182524681091,0.450134128332138,0.427858293056488,297.2784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8405456542969,0.8711563348770142,0.4175801575183868,0.293450117111206,297.2950744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8404541015625,0.8350331783294678,0.3658728301525116,0.3486379981040954,297.27606201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8401794433594,0.7395535707473755,0.2512913942337036,1.1425211429595947,286.840576171875,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.2779541015625,286.8419189453125,1.0,0.5246216654777527,1.0,1.0,0.0,1.0,-3.06807541847229,3.068067789077759,7.569114131911192e-06,2.370133876800537,0.6065459251403809,0.6065459251403809,0.0,157.82875061035156,187.0,17635.76953125,-0.0,2476.783447265625,1.0,283.1499938964844,286.2749328613281,290.1553649902344,291.36083984375,293.1499938964844,293.1499938964844,283.1499938964844,18186.359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6220607161521912,1.0,0.0,0.0,1.346729040145874,1.346734642982483,1.2101908453132637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3966.757080078125,0.0,113.68665313720705,1895.4371337890625,0.0,1058.4114990234375,0.3796576261520386,1.0,0.0,3.0,1.0,0.0
12316140,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86444091796875,0.8310502767562866,0.3797282874584198,0.3441189527511596,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.864501953125,0.878649115562439,0.4520367383956909,0.4301044046878814,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8644714355469,0.8572286367416382,0.419407457113266,0.2950562238693237,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8644104003906,0.8229076862335205,0.367963969707489,0.3510745763778686,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641967773437,0.7292066812515259,0.2529232800006866,1.1521844863891602,286.864501953125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2787780761719,286.8655700683594,1.0,0.532880961894989,1.0,1.0,0.0,1.0,-3.0889508724212646,3.0889430046081543,7.673012078157626e-06,2.3864877223968506,0.6051835417747498,0.6051835417747498,0.0,169.5813446044922,190.0,17663.62109375,-0.0,2578.3662109375,1.0,283.1499938964844,286.2968444824219,290.16375732421875,291.3719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18160.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231967806816101,1.0,0.0,0.0,1.3398919105529783,1.3398975133895874,1.197934125229949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.43115234375,0.0,112.39972686767578,1895.4371337890625,0.0,1065.441650390625,0.3782877027988434,1.0,0.0,3.0,1.0,0.0
12316200,297.2300109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.86444091796875,0.8310502767562866,0.3797282874584198,0.3441189527511596,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.864501953125,0.878649115562439,0.4520367383956909,0.4301044046878814,297.2803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8644714355469,0.8572286367416382,0.419407457113266,0.2950562238693237,297.29754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8644104003906,0.8229076862335205,0.367963969707489,0.3510745763778686,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8641967773437,0.7292066812515259,0.2529232800006866,1.1521844863891602,286.864501953125,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2787780761719,286.8655700683594,1.0,0.532880961894989,1.0,1.0,0.0,1.0,-3.0889508724212646,3.0889430046081543,7.673012078157626e-06,2.3864877223968506,0.6051835417747498,0.6051835417747498,0.0,169.5813446044922,190.0,17663.62109375,-0.0,2578.3662109375,1.0,283.1499938964844,286.2968444824219,290.16375732421875,291.3719482421875,293.1499938964844,293.1499938964844,283.1499938964844,18160.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6231967806816101,1.0,0.0,0.0,1.3398919105529783,1.3398975133895874,1.197934125229949e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3970.43115234375,0.0,112.39972686767578,1895.4371337890625,0.0,1065.441650390625,0.3782877027988434,1.0,0.0,3.0,1.0,0.0
12316260,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.8236148357391357,0.380757600069046,0.3453120291233063,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.8704577088356018,0.4538710713386535,0.4321157932281494,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.8496061563491821,0.4211777150630951,0.2964964807033539,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.8161584138870239,0.3699590861797333,0.3532465696334839,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.7234784364700317,0.2543661296367645,1.1601393222808838,286.88433837890625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2779541015625,286.88525390625,1.0,0.5388966202735901,1.0,1.0,0.0,1.0,-3.106712579727173,3.1067049503326416,7.761917004245333e-06,2.4003794193267822,0.6039332151412964,0.6039332151412964,0.0,177.43807983398438,178.0,17682.4453125,-0.0,2654.4716796875,1.0,283.1499938964844,286.3150634765625,290.1721496582031,291.3817749023437,293.1499938964844,293.1499938964844,283.1499938964844,18141.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237769722938538,1.0,0.0,0.0,1.333810329437256,1.3338159322738647,1.1870844218719868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.583984375,0.0,111.27435302734376,1895.4371337890625,0.0,1069.0447998046875,0.3770824372768402,1.0,0.0,3.0,1.0,0.0
12316320,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88427734375,0.8236148357391357,0.380757600069046,0.3453120291233063,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.88433837890625,0.8704577088356018,0.4538710713386535,0.4321157932281494,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8843078613281,0.8496061563491821,0.4211777150630951,0.2964964807033539,297.2987976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8842468261719,0.8161584138870239,0.3699590861797333,0.3532465696334839,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.7234784364700317,0.2543661296367645,1.1601393222808838,286.88433837890625,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2779541015625,286.88525390625,1.0,0.5388966202735901,1.0,1.0,0.0,1.0,-3.106712579727173,3.1067049503326416,7.761917004245333e-06,2.4003794193267822,0.6039332151412964,0.6039332151412964,0.0,177.43807983398438,178.0,17682.4453125,-0.0,2654.4716796875,1.0,283.1499938964844,286.3150634765625,290.1721496582031,291.3817749023437,293.1499938964844,293.1499938964844,283.1499938964844,18141.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237769722938538,1.0,0.0,0.0,1.333810329437256,1.3338159322738647,1.1870844218719868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.583984375,0.0,111.27435302734376,1895.4371337890625,0.0,1069.0447998046875,0.3770824372768402,1.0,0.0,3.0,1.0,0.0
12316380,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.8262072205543518,0.3817813992500305,0.3461557924747467,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90045166015625,0.8738209009170532,0.4556925892829895,0.4337537586688995,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8527987599372864,0.4229472577571869,0.2976687848567962,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.8194330334663391,0.3719192743301391,0.3550232946872711,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.7263160943984985,0.2557130753993988,1.1659095287322998,286.90045166015625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.9011535644531,1.0,0.5394381284713745,1.0,1.0,0.0,1.0,-3.120184898376465,3.1201770305633545,7.829844435036648e-06,2.4109795093536377,0.6027520298957825,0.6027520298957825,0.0,176.27859497070312,166.0,17688.794921875,-0.0,2674.842529296875,1.0,283.1499938964844,286.3301086425781,290.1816711425781,291.39190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18128.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239115595817566,1.0,0.0,0.0,1.3282701969146729,1.3282756805419922,1.1772434049817093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.5234375,0.0,110.26634979248048,1895.4371337890625,0.0,1069.8818359375,0.3759967386722564,1.0,0.0,3.0,1.0,0.0
12316440,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.8262072205543518,0.3817813992500305,0.3461557924747467,297.2880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.90045166015625,0.8738209009170532,0.4556925892829895,0.4337537586688995,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9004211425781,0.8527987599372864,0.4229472577571869,0.2976687848567962,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.900390625,0.8194330334663391,0.3719192743301391,0.3550232946872711,297.2724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9002380371094,0.7263160943984985,0.2557130753993988,1.1659095287322998,286.90045166015625,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.27655029296875,286.9011535644531,1.0,0.5394381284713745,1.0,1.0,0.0,1.0,-3.120184898376465,3.1201770305633545,7.829844435036648e-06,2.4109795093536377,0.6027520298957825,0.6027520298957825,0.0,176.27859497070312,166.0,17688.794921875,-0.0,2674.842529296875,1.0,283.1499938964844,286.3301086425781,290.1816711425781,291.39190673828125,293.1499938964844,293.1499938964844,283.1499938964844,18128.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239115595817566,1.0,0.0,0.0,1.3282701969146729,1.3282756805419922,1.1772434049817093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.5234375,0.0,110.26634979248048,1895.4371337890625,0.0,1069.8818359375,0.3759967386722564,1.0,0.0,3.0,1.0,0.0
12316500,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073486328125,0.8299165964126587,0.3823078870773315,0.3465094268321991,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.90740966796875,0.8783049583435059,0.4566141068935394,0.4344970285892486,297.283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073791503906,0.8570301532745361,0.4238477349281311,0.2982025444507599,297.2999267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9073486328125,0.8234559893608093,0.3729038536548614,0.3558293282985687,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9071960449219,0.7297907471656799,0.256375640630722,1.168326497077942,286.90740966796875,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2759094238281,286.9080505371094,1.0,0.5386316776275635,1.0,1.0,0.0,1.0,-3.126021385192871,3.1260135173797607,7.859339348215144e-06,2.4155609607696533,0.6021764874458313,0.6021764874458313,0.0,173.5686492919922,166.0,17689.201171875,-0.0,2671.938232421875,1.0,283.1499938964844,286.336669921875,290.1868896484375,291.39715576171875,293.1499938964844,293.1499938964844,283.1499938964844,18123.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238477826118469,1.0,0.0,0.0,1.3256360292434692,1.3256415128707886,1.1725787629757178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3977.945068359375,0.0,109.79344177246094,1895.4371337890625,0.0,1069.4853515625,0.3754855692386627,1.0,0.0,3.0,1.0,0.0
12316560,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139099121094,0.8348067998886108,0.3828445672988891,0.34683957695961,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139404296875,0.884178876876831,0.4575446844100952,0.4352139830589294,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139404296875,0.862592875957489,0.4247600734233856,0.2987189292907715,297.3003234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9139099121094,0.8286153674125671,0.3738941550254822,0.3566056489944458,297.270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91375732421875,0.7342661619186401,0.257036030292511,1.1705634593963623,286.9139404296875,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2753601074219,286.9145812988281,1.0,0.5373453497886658,1.0,1.0,0.0,1.0,-3.131525039672852,3.131517171859741,7.887199899414554e-06,2.4198808670043945,0.601611316204071,0.601611316204071,0.0,169.97073364257812,154.0,17688.744140625,-0.0,2663.61328125,1.0,283.1499938964844,286.3428649902344,290.1924133300781,291.4026794433594,293.1499938964844,293.1499938964844,283.1499938964844,18119.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237173676490784,1.0,0.0,0.0,1.3230774402618408,1.3230830430984497,1.168056869005341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.403564453125,0.0,109.33724975585938,1895.4371337890625,0.0,1068.6744384765625,0.3749913275241852,1.0,0.0,3.0,1.0,0.0
12316620,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92626953125,0.8476935625076294,0.3839441239833832,0.347460925579071,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263000488281,0.8994389176368713,0.4594316482543945,0.4366054832935333,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263000488281,0.877200722694397,0.4266172349452972,0.2997254431247711,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92626953125,0.8419104814529419,0.3758920729160309,0.3581074774265289,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261474609375,0.7458723783493042,0.2583553194999695,1.1747055053710938,286.9263000488281,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2745056152344,286.9268798828125,1.0,0.5338339805603027,1.0,1.0,0.0,1.0,-3.141941785812378,3.141933917999268,7.94006609794451e-06,2.428055763244629,0.6005105972290039,0.6005105972290039,0.0,161.05084228515625,142.0,17686.61328125,-0.0,2636.44921875,1.0,283.1499938964844,286.35455322265625,290.2044982910156,291.4145202636719,293.1499938964844,293.1499938964844,283.1499938964844,18112.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233268976211548,1.0,0.0,0.0,1.3181506395339966,1.3181562423706057,1.159373965720079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.502685546875,0.0,108.46599578857422,1895.4371337890625,0.0,1066.2489013671875,0.3740444183349609,1.0,0.0,3.0,1.0,0.0
12316680,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.92626953125,0.8476935625076294,0.3839441239833832,0.347460925579071,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263000488281,0.8994389176368713,0.4594316482543945,0.4366054832935333,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9263000488281,0.877200722694397,0.4266172349452972,0.2997254431247711,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.92626953125,0.8419104814529419,0.3758920729160309,0.3581074774265289,297.26824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9261474609375,0.7458723783493042,0.2583553194999695,1.1747055053710938,286.9263000488281,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2745056152344,286.9268798828125,1.0,0.5338339805603027,1.0,1.0,0.0,1.0,-3.141941785812378,3.141933917999268,7.94006609794451e-06,2.428055763244629,0.6005105972290039,0.6005105972290039,0.0,161.05084228515625,142.0,17686.61328125,-0.0,2636.44921875,1.0,283.1499938964844,286.35455322265625,290.2044982910156,291.4145202636719,293.1499938964844,293.1499938964844,283.1499938964844,18112.66796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233268976211548,1.0,0.0,0.0,1.3181506395339966,1.3181562423706057,1.159373965720079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.502685546875,0.0,108.46599578857422,1895.4371337890625,0.0,1066.2489013671875,0.3740444183349609,1.0,0.0,3.0,1.0,0.0
12316740,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93798828125,0.864851713180542,0.3850732445716858,0.3480578064918518,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.920319676399231,0.4613484144210815,0.4379715919494629,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380187988281,0.8962857127189636,0.4285115003585815,0.300718605518341,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93798828125,0.8593926429748535,0.3779094517230987,0.3595739305019378,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378967285156,0.761202871799469,0.2596735656261444,1.1785824298858645,286.93804931640625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2738342285156,286.9385986328125,1.0,0.5295392274856567,1.0,1.0,0.0,1.0,-3.151921033859253,3.1519129276275635,7.99087320046965e-06,2.435885429382324,0.5994511842727661,0.5994511842727661,0.0,150.7234344482422,130.0,17684.134765625,-0.0,2600.65283203125,1.0,283.1499938964844,286.3656616210937,290.2178039550781,291.4275817871094,293.1499938964844,293.1499938964844,283.1499938964844,18107.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228500604629517,1.0,0.0,0.0,1.3134509325027466,1.313456416130066,1.1511214381698665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.890625,0.0,107.64205169677734,1895.4371337890625,0.0,1063.292236328125,0.3731451630592346,1.0,0.0,3.0,1.0,0.0
12316800,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.93798828125,0.864851713180542,0.3850732445716858,0.3480578064918518,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.93804931640625,0.920319676399231,0.4613484144210815,0.4379715919494629,297.2872619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380187988281,0.8962857127189636,0.4285115003585815,0.300718605518341,297.30224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.93798828125,0.8593926429748535,0.3779094517230987,0.3595739305019378,297.2664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9378967285156,0.761202871799469,0.2596735656261444,1.1785824298858645,286.93804931640625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2738342285156,286.9385986328125,1.0,0.5295392274856567,1.0,1.0,0.0,1.0,-3.151921033859253,3.1519129276275635,7.99087320046965e-06,2.435885429382324,0.5994511842727661,0.5994511842727661,0.0,150.7234344482422,130.0,17684.134765625,-0.0,2600.65283203125,1.0,283.1499938964844,286.3656616210937,290.2178039550781,291.4275817871094,293.1499938964844,293.1499938964844,283.1499938964844,18107.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228500604629517,1.0,0.0,0.0,1.3134509325027466,1.313456416130066,1.1511214381698665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.890625,0.0,107.64205169677734,1895.4371337890625,0.0,1063.292236328125,0.3731451630592346,1.0,0.0,3.0,1.0,0.0
12316860,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8868915438652039,0.3862281739711761,0.3486514687538147,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.9475775361061096,0.4632874429225921,0.4393313825130462,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.9213992953300476,0.4304340779781341,0.3017114698886871,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8818115592002869,0.3799399137496948,0.3610251843929291,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.7808687686920166,0.2609884142875671,1.1823095083236694,286.9494323730469,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2733154296875,286.9499816894531,1.0,0.524808406829834,1.0,1.0,0.0,1.0,-3.1616902351379395,3.16168212890625,8.040763532335404e-06,2.4435489177703857,0.5984372496604919,0.5984372496604919,0.0,139.65261840820312,118.0,17682.259765625,-0.0,2560.189208984375,1.0,283.1499938964844,286.3764038085937,290.23211669921875,291.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,18101.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223574876785278,1.0,0.0,0.0,1.3089666366577148,1.3089721202850342,1.1432747726303205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.566162109375,0.0,106.86075592041016,1895.4371337890625,0.0,1060.2447509765625,0.3722890615463257,1.0,0.0,3.0,1.0,0.0
12316920,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8868915438652039,0.3862281739711761,0.3486514687538147,297.2930908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9494323730469,0.9475775361061096,0.4632874429225921,0.4393313825130462,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94940185546875,0.9213992953300476,0.4304340779781341,0.3017114698886871,297.3032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8818115592002869,0.3799399137496948,0.3610251843929291,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94927978515625,0.7808687686920166,0.2609884142875671,1.1823095083236694,286.9494323730469,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.2733154296875,286.9499816894531,1.0,0.524808406829834,1.0,1.0,0.0,1.0,-3.1616902351379395,3.16168212890625,8.040763532335404e-06,2.4435489177703857,0.5984372496604919,0.5984372496604919,0.0,139.65261840820312,118.0,17682.259765625,-0.0,2560.189208984375,1.0,283.1499938964844,286.3764038085937,290.23211669921875,291.4417724609375,293.1499938964844,293.1499938964844,283.1499938964844,18101.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223574876785278,1.0,0.0,0.0,1.3089666366577148,1.3089721202850342,1.1432747726303205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3989.566162109375,0.0,106.86075592041016,1895.4371337890625,0.0,1060.2447509765625,0.3722890615463257,1.0,0.0,3.0,1.0,0.0
12316980,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578857421875,0.9075854420661926,0.3871159851551056,0.3491033017635345,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9579162597656,0.970325231552124,0.4647714793682098,0.4403649270534515,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578857421875,0.9458674192428588,0.4319091439247131,0.3024687170982361,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9578552246094,0.9027621746063232,0.3814877569675445,0.3621227741241455,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.957763671875,0.7992197275161743,0.2619831264019012,1.1850733757019043,286.9579162597656,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.27301025390625,286.9584350585937,1.0,0.5210356712341309,1.0,1.0,0.0,1.0,-3.169029712677002,3.1690216064453125,8.078344762907363e-06,2.4493050575256348,0.5977010726928711,0.5977010726928711,0.0,130.96246337890625,118.0,17681.5859375,-0.0,2527.59765625,1.0,283.1499938964844,286.3843688964844,290.2435913085937,291.45318603515625,293.1499938964844,293.1499938964844,283.1499938964844,18098.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219944953918457,1.0,0.0,0.0,1.305707335472107,1.3057128190994265,1.137588370170306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3992.541748046875,0.0,106.29510498046876,1895.4371337890625,0.0,1058.0028076171875,0.3716671764850616,1.0,0.0,3.0,1.0,0.0
12317040,297.234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605407714844,0.9154753088951112,0.387397289276123,0.3492459654808044,297.29449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605712890625,0.9775402545928956,0.4652412235736847,0.4406914412975311,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605407714844,0.9541269540786744,0.4323766827583313,0.3027083575725555,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9605407714844,0.910483419895172,0.381976842880249,0.3624686896800995,297.2634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9604187011719,0.805686891078949,0.2622962296009063,1.185936689376831,286.9605712890625,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2729187011719,286.9610900878906,1.0,0.5198236107826233,1.0,1.0,0.0,1.0,-3.171335935592652,3.171327829360962,8.090171832009219e-06,2.451113700866699,0.597474992275238,0.597474992275238,0.0,128.18988037109375,121.0,17681.5390625,-0.0,2517.096923828125,1.0,283.1499938964844,286.3868713378906,290.247314453125,291.4569091796875,293.1499938964844,293.1499938964844,283.1499938964844,18096.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218823790550232,1.0,0.0,0.0,1.304704666137695,1.3047101497650146,1.1358418561258077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3993.511474609375,0.0,106.12136840820312,1895.4371337890625,0.0,1057.31103515625,0.3714757859706878,1.0,0.0,3.0,1.0,0.0
12317100,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664001464844,0.9260245561599731,0.3879817128181457,0.3496402502059936,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664611816406,0.986213743686676,0.4662205874919891,0.4414747655391693,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664306640625,0.964349627494812,0.4333515465259552,0.3032841682434082,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9664001464844,0.9212156534194946,0.3829950094223022,0.3632911443710327,297.26275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9662780761719,0.8138207197189331,0.262945681810379,1.1882089376449585,286.9664611816406,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.27276611328125,286.9670715332031,1.0,0.5190914273262024,1.0,1.0,0.0,1.0,-3.177161931991577,3.177153825759888,8.119970516418107e-06,2.4556355476379395,0.5970208644866943,0.5970208644866943,0.0,125.02731323242188,121.0,17684.763671875,-0.0,2511.32666015625,1.0,283.1499938964844,286.39227294921875,290.25518798828125,291.46484375,293.1499938964844,293.1499938964844,283.1499938964844,18093.96875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6216546297073364,1.0,0.0,0.0,1.3026657104492188,1.3026710748672483,1.132294400463252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.650146484375,0.0,105.76786041259766,1895.4371337890625,0.0,1055.906982421875,0.3710860311985016,1.0,0.0,3.0,1.0,0.0
12317160,297.2354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.97283935546875,0.932978332042694,0.388554573059082,0.3500790297985077,297.2956848144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728698730469,0.99151611328125,0.4671932160854339,0.4423086941242218,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9728698730469,0.9707545042037964,0.4343193173408508,0.3038973808288574,297.304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97283935546875,0.9285422563552856,0.3840042352676391,0.3641622960567474,297.261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97271728515625,0.8190187811851501,0.2635827660560608,1.190698266029358,286.972900390625,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.27252197265625,286.9735107421875,1.0,0.5189716219902039,1.0,1.0,0.0,1.0,-3.183469533920288,3.183461427688598,8.152361260727048e-06,2.4605579376220703,0.5965957045555115,0.5965957045555115,0.0,123.24596405029295,124.0,17690.412109375,-0.0,2513.971435546875,1.0,283.1499938964844,286.3981018066406,290.2633056640625,291.4731750488281,293.1499938964844,293.1499938964844,283.1499938964844,18090.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214463114738464,1.0,0.0,0.0,1.300722360610962,1.3007278442382812,1.1289186119256557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.00634765625,0.0,105.4294204711914,1895.4371337890625,0.0,1054.62353515625,0.3707121610641479,1.0,0.0,3.0,1.0,0.0
12317220,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.9397179484367372,0.3896616697311401,0.3510109186172485,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9860534667969,0.996528387069702,0.4691116511821747,0.4440456330776214,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98602294921875,0.9769448041915894,0.4362273812294006,0.3051742315292358,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.9361243844032288,0.3859890699386596,0.3659672737121582,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858703613281,0.8242511749267578,0.2648128569126129,1.195927977561951,286.9860534667969,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.271728515625,286.9866943359375,1.0,0.5200246572494507,1.0,1.0,0.0,1.0,-3.196671962738037,3.196663618087769,8.220376003009733e-06,2.470865488052368,0.5958262085914612,0.5958262085914612,0.0,122.045654296875,127.0,17705.759765625,-0.0,2533.31494140625,1.0,283.1499938964844,286.409912109375,290.28033447265625,291.4909973144531,293.1499938964844,293.1499938964844,283.1499938964844,18081.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621127724647522,1.0,0.0,0.0,1.2971359491348269,1.297141432762146,1.1227018603676697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.13232421875,0.0,104.80223846435548,1895.4371337890625,0.0,1052.6632080078125,0.3700173497200012,1.0,0.0,3.0,1.0,0.0
