time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317280,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.9397179484367372,0.3896616697311401,0.3510109186172485,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9860534667969,0.996528387069702,0.4691116511821747,0.4440456330776214,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.98602294921875,0.9769448041915894,0.4362273812294006,0.3051742315292358,297.3051452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9859924316406,0.9361243844032288,0.3859890699386596,0.3659672737121582,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858703613281,0.8242511749267578,0.2648128569126129,1.195927977561951,286.9860534667969,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.271728515625,286.9866943359375,1.0,0.5200246572494507,1.0,1.0,0.0,1.0,-3.196671962738037,3.196663618087769,8.220376003009733e-06,2.470865488052368,0.5958262085914612,0.5958262085914612,0.0,122.045654296875,127.0,17705.759765625,-0.0,2533.31494140625,1.0,283.1499938964844,286.409912109375,290.28033447265625,291.4909973144531,293.1499938964844,293.1499938964844,283.1499938964844,18081.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621127724647522,1.0,0.0,0.0,1.2971359491348269,1.297141432762146,1.1227018603676697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.13232421875,0.0,104.80223846435548,1895.4371337890625,0.0,1052.6632080078125,0.3700173497200012,1.0,0.0,3.0,1.0,0.0
12317340,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.9400826692581176,0.3907173275947571,0.3519697487354278,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.9970824718475342,0.470989465713501,0.4458225071430206,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.9777077436447144,0.438094824552536,0.3064803779125213,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.9373143315315248,0.3879255652427673,0.36780446767807,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.8249509930610657,0.2659824788570404,1.201252579689026,286.9991455078125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2705993652344,286.999755859375,1.0,0.5221232175827026,1.0,1.0,0.0,1.0,-3.2101433277130127,3.210134983062744,8.2900742199854e-06,2.4813852310180664,0.5951706767082214,0.5951706767082214,0.0,122.8108367919922,130.0,17725.171875,-0.0,2564.096435546875,1.0,283.1499938964844,286.4215087890625,290.2981872558594,291.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18072.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209520697593689,1.0,0.0,0.0,1.293987274169922,1.2939927577972412,1.1172579661433701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.665283203125,0.0,104.248046875,1895.4371337890625,0.0,1051.5838623046875,0.3694013357162475,1.0,0.0,3.0,1.0,0.0
12317400,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.9400826692581176,0.3907173275947571,0.3519697487354278,297.296630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991455078125,0.9970824718475342,0.470989465713501,0.4458225071430206,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9991149902344,0.9777077436447144,0.438094824552536,0.3064803779125213,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.99908447265625,0.9373143315315248,0.3879255652427673,0.36780446767807,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9989624023437,0.8249509930610657,0.2659824788570404,1.201252579689026,286.9991455078125,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.2705993652344,286.999755859375,1.0,0.5221232175827026,1.0,1.0,0.0,1.0,-3.2101433277130127,3.210134983062744,8.2900742199854e-06,2.4813852310180664,0.5951706767082214,0.5951706767082214,0.0,122.8108367919922,130.0,17725.171875,-0.0,2564.096435546875,1.0,283.1499938964844,286.4215087890625,290.2981872558594,291.510009765625,293.1499938964844,293.1499938964844,283.1499938964844,18072.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209520697593689,1.0,0.0,0.0,1.293987274169922,1.2939927577972412,1.1172579661433701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.665283203125,0.0,104.248046875,1895.4371337890625,0.0,1051.5838623046875,0.3694013357162475,1.0,0.0,3.0,1.0,0.0
12317460,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01177978515625,0.9369145035743712,0.3917236924171448,0.3529244661331177,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118103027344,0.9952404499053956,0.4728236794471741,0.4476016461849212,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118103027344,0.9755353927612304,0.4399195313453674,0.3077886402606964,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01177978515625,0.934955358505249,0.3898130059242248,0.3696380853652954,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116577148437,0.8231239914894104,0.2670950889587402,1.206519365310669,287.0118103027344,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2691345214844,287.0124206542969,1.0,0.5247623920440674,1.0,1.0,0.0,1.0,-3.2235419750213623,3.2235336303710938,8.359687853953801e-06,2.4918484687805176,0.5946365594863892,0.5946365594863892,0.0,124.65636444091795,133.0,17747.962890625,-0.0,2600.911865234375,1.0,283.1499938964844,286.4326477050781,290.3166198730469,291.5298767089844,293.1499938964844,293.1499938964844,283.1499938964844,18061.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208943128585815,1.0,0.0,0.0,1.2913148403167725,1.2913202047348022,1.1126476806566644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.506591796875,0.0,103.7731704711914,1895.4371337890625,0.0,1051.22900390625,0.3688718378543854,1.0,0.0,3.0,1.0,0.0
12317520,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.01177978515625,0.9369145035743712,0.3917236924171448,0.3529244661331177,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118103027344,0.9952404499053956,0.4728236794471741,0.4476016461849212,297.2939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0118103027344,0.9755353927612304,0.4399195313453674,0.3077886402606964,297.3041381835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.01177978515625,0.934955358505249,0.3898130059242248,0.3696380853652954,297.25537109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0116577148437,0.8231239914894104,0.2670950889587402,1.206519365310669,287.0118103027344,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2691345214844,287.0124206542969,1.0,0.5247623920440674,1.0,1.0,0.0,1.0,-3.2235419750213623,3.2235336303710938,8.359687853953801e-06,2.4918484687805176,0.5946365594863892,0.5946365594863892,0.0,124.65636444091795,133.0,17747.962890625,-0.0,2600.911865234375,1.0,283.1499938964844,286.4326477050781,290.3166198730469,291.5298767089844,293.1499938964844,293.1499938964844,283.1499938964844,18061.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6208943128585815,1.0,0.0,0.0,1.2913148403167725,1.2913202047348022,1.1126476806566644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.506591796875,0.0,103.7731704711914,1895.4371337890625,0.0,1051.22900390625,0.3688718378543854,1.0,0.0,3.0,1.0,0.0
12317580,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.93192058801651,0.3926831483840942,0.3538591563701629,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0239562988281,0.9920750856399536,0.4746131300926208,0.4493623971939087,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.9717748165130616,0.44170081615448,0.3090841472148895,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.9307711720466614,0.3916535377502441,0.3714503645896911,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237731933594,0.8199943900108337,0.2681560516357422,1.2116605043411257,287.0239562988281,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26739501953125,287.0245056152344,1.0,0.5276648998260498,1.0,1.0,0.0,1.0,-3.236702442169189,3.236694097518921,8.428348337474745e-06,2.502125740051269,0.5942318439483643,0.5942318439483643,0.0,127.09046173095705,136.0,17774.033203125,-0.0,2640.783447265625,1.0,283.1499938964844,286.443115234375,290.3355712890625,291.55047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18050.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620918869972229,1.0,0.0,0.0,1.2891536951065063,1.289159059524536,1.108926710458036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.635009765625,0.0,103.38298034667967,1895.4371337890625,0.0,1051.3795166015625,0.3684355616569519,1.0,0.0,3.0,1.0,0.0
12317640,297.2335510253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.93192058801651,0.3926831483840942,0.3538591563701629,297.2957458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0239562988281,0.9920750856399536,0.4746131300926208,0.4493623971939087,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.02392578125,0.9717748165130616,0.44170081615448,0.3090841472148895,297.3030090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.9307711720466614,0.3916535377502441,0.3714503645896911,297.252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0237731933594,0.8199943900108337,0.2681560516357422,1.2116605043411257,287.0239562988281,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.26739501953125,287.0245056152344,1.0,0.5276648998260498,1.0,1.0,0.0,1.0,-3.236702442169189,3.236694097518921,8.428348337474745e-06,2.502125740051269,0.5942318439483643,0.5942318439483643,0.0,127.09046173095705,136.0,17774.033203125,-0.0,2640.783447265625,1.0,283.1499938964844,286.443115234375,290.3355712890625,291.55047607421875,293.1499938964844,293.1499938964844,283.1499938964844,18050.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620918869972229,1.0,0.0,0.0,1.2891536951065063,1.289159059524536,1.108926710458036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.635009765625,0.0,103.38298034667967,1895.4371337890625,0.0,1051.3795166015625,0.3684355616569519,1.0,0.0,3.0,1.0,0.0
12317700,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297241210937,0.9290589094161988,0.3931456506252289,0.3543160259723663,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297546386719,0.9901837706565856,0.4754902422428131,0.4502317905426025,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297546386719,0.9695385694503784,0.4425748586654663,0.3097243309020996,297.3023376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0297241210937,0.9283148646354676,0.3925566077232361,0.3723455369472503,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.02960205078125,0.8181611895561218,0.2686683237552643,1.2141730785369873,287.0297546386719,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2664489746094,287.03033447265625,1.0,0.529165506362915,1.0,1.0,0.0,1.0,-3.2431650161743164,3.243156671524048,8.462166078970768e-06,2.507172107696533,0.5940821170806885,0.5940821170806885,0.0,128.44015502929688,136.0,17788.384765625,-0.0,2661.328369140625,1.0,283.1499938964844,286.4480895996094,290.3452453613281,291.5610656738281,293.1499938964844,293.1499938964844,283.1499938964844,18044.759765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.620955228805542,1.0,0.0,0.0,1.288282036781311,1.2882874011993408,1.107427465285582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4023.816162109375,0.0,103.22225189208984,1895.4371337890625,0.0,1051.603271484375,0.3682554960250854,1.0,0.0,3.0,1.0,0.0
12317760,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353698730469,0.9260811805725098,0.3935975432395935,0.3547655045986175,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.035400390625,0.9881609082221984,0.4763556122779846,0.4510926902294159,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.035400390625,0.9671595692634584,0.4434385299682617,0.3103589713573456,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0353698730469,0.9257408380508424,0.3934490978717804,0.373232901096344,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0352783203125,0.8162301182746887,0.2691699564456939,1.216647386550903,287.0354309082031,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.2654724121094,287.03594970703125,1.0,0.5306810140609741,1.0,1.0,0.0,1.0,-3.249546766281128,3.2495381832122803,8.495626389048994e-06,2.512155055999756,0.5939673781394958,0.5939673781394958,0.0,129.84423828125,139.0,17803.625,-0.0,2682.0869140625,1.0,283.1499938964844,286.452880859375,290.3551025390625,291.5718688964844,293.1499938964844,293.1499938964844,283.1499938964844,18038.669921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621004045009613,1.0,0.0,0.0,1.2875477075576782,1.287553071975708,1.1061654703325985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.075927734375,0.0,103.08406066894533,1895.4371337890625,0.0,1051.9029541015625,0.368100494146347,1.0,0.0,3.0,1.0,0.0
12317820,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.9199891090393066,0.394470065832138,0.3556408584117889,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04620361328125,0.9838355779647828,0.4780498743057251,0.4527852833271026,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04620361328125,0.9621222615242004,0.4451346397399902,0.311610072851181,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.9204409718513488,0.3952025771141052,0.374982625246048,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04608154296875,0.8121857047080994,0.2701431512832641,1.2214808464050293,287.0462341308594,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26336669921875,287.0467224121094,1.0,0.5337285399436951,1.0,1.0,0.0,1.0,-3.2620558738708496,3.262047290802002,8.561404683860019e-06,2.5219216346740723,0.5938489437103271,0.5938489437103271,0.0,132.7631072998047,142.0,17837.02734375,-0.0,2723.927734375,1.0,283.1499938964844,286.4619140625,290.3752746582031,291.5941162109375,293.1499938964844,293.1499938964844,283.1499938964844,18025.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211386322975159,1.0,0.0,0.0,1.286515235900879,1.2865206003189087,1.1043920267184149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.85791015625,0.0,102.87872314453124,1895.4371337890625,0.0,1052.7303466796875,0.3678697049617767,1.0,0.0,3.0,1.0,0.0
12317880,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.9199891090393066,0.394470065832138,0.3556408584117889,297.2933654785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.04620361328125,0.9838355779647828,0.4780498743057251,0.4527852833271026,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.04620361328125,0.9621222615242004,0.4451346397399902,0.311610072851181,297.29998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0461730957031,0.9204409718513488,0.3952025771141052,0.374982625246048,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.04608154296875,0.8121857047080994,0.2701431512832641,1.2214808464050293,287.0462341308594,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.26336669921875,287.0467224121094,1.0,0.5337285399436951,1.0,1.0,0.0,1.0,-3.2620558738708496,3.262047290802002,8.561404683860019e-06,2.5219216346740723,0.5938489437103271,0.5938489437103271,0.0,132.7631072998047,142.0,17837.02734375,-0.0,2723.927734375,1.0,283.1499938964844,286.4619140625,290.3752746582031,291.5941162109375,293.1499938964844,293.1499938964844,283.1499938964844,18025.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6211386322975159,1.0,0.0,0.0,1.286515235900879,1.2865206003189087,1.1043920267184149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.85791015625,0.0,102.87872314453124,1895.4371337890625,0.0,1052.7303466796875,0.3678697049617767,1.0,0.0,3.0,1.0,0.0
12317940,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.9139572381973268,0.3953005075454712,0.3564824759960174,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563049316406,0.9792653322219848,0.4796959161758423,0.4544363021850586,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.956876277923584,0.4467880725860595,0.3128346502780914,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.9151602983474731,0.39691361784935,0.3766964972019195,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0561828613281,0.8079959154129028,0.2710771262645721,1.22615647315979,287.0563049316406,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2611694335937,287.0567626953125,1.0,0.5367675423622131,1.0,1.0,0.0,1.0,-3.274209976196289,3.2742013931274414,8.62555498315487e-06,2.531409978866577,0.5938912034034729,0.5938912034034729,0.0,135.77371215820312,145.0,17874.748046875,-0.0,2765.845703125,1.0,283.1499938964844,286.4701232910156,290.3962097167969,291.6173400878906,293.1499938964844,293.1499938964844,283.1499938964844,18012.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621331512928009,1.0,0.0,0.0,1.286112904548645,1.2861182689666748,1.1037014502335297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.027099609375,0.0,102.77572631835938,1895.4371337890625,0.0,1053.9169921875,0.3677533566951751,1.0,0.0,3.0,1.0,0.0
12318000,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.9139572381973268,0.3953005075454712,0.3564824759960174,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0563049316406,0.9792653322219848,0.4796959161758423,0.4544363021850586,297.2902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.956876277923584,0.4467880725860595,0.3128346502780914,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0562744140625,0.9151602983474731,0.39691361784935,0.3766964972019195,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0561828613281,0.8079959154129028,0.2710771262645721,1.22615647315979,287.0563049316406,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2611694335937,287.0567626953125,1.0,0.5367675423622131,1.0,1.0,0.0,1.0,-3.274209976196289,3.2742013931274414,8.62555498315487e-06,2.531409978866577,0.5938912034034729,0.5938912034034729,0.0,135.77371215820312,145.0,17874.748046875,-0.0,2765.845703125,1.0,283.1499938964844,286.4701232910156,290.3962097167969,291.6173400878906,293.1499938964844,293.1499938964844,283.1499938964844,18012.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621331512928009,1.0,0.0,0.0,1.286112904548645,1.2861182689666748,1.1037014502335297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.027099609375,0.0,102.77572631835938,1895.4371337890625,0.0,1053.9169921875,0.3677533566951751,1.0,0.0,3.0,1.0,0.0
12318060,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.9081934690475464,0.396089494228363,0.3572894930839538,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.974557101726532,0.4812955856323242,0.4560461044311523,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.9515565037727356,0.4483989775180816,0.3140316307544708,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.9100785851478576,0.3985828459262848,0.3783735036849975,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655212402344,0.8037293553352356,0.2719738781452179,1.2306758165359497,287.0656433105469,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2588195800781,287.0660705566406,1.0,0.539776086807251,1.0,1.0,0.0,1.0,-3.2860074043273926,3.285998821258545,8.688050911587197e-06,2.540619134902954,0.5941048860549927,0.5941048860549927,0.0,138.83285522460938,148.0,17917.240234375,-0.0,2807.58251953125,1.0,283.1499938964844,286.4775390625,290.4179077148437,291.6416320800781,293.1499938964844,293.1499938964844,283.1499938964844,17997.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215924620628357,1.0,0.0,0.0,1.2863798141479492,1.286385178565979,1.1041595371352741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.609375,0.0,102.78102111816406,1895.4371337890625,0.0,1055.5235595703125,0.3677584528923034,1.0,0.0,3.0,1.0,0.0
12318120,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.9081934690475464,0.396089494228363,0.3572894930839538,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0656433105469,0.974557101726532,0.4812955856323242,0.4560461044311523,297.2886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.9515565037727356,0.4483989775180816,0.3140316307544708,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06561279296875,0.9100785851478576,0.3985828459262848,0.3783735036849975,297.2412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0655212402344,0.8037293553352356,0.2719738781452179,1.2306758165359497,287.0656433105469,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2588195800781,287.0660705566406,1.0,0.539776086807251,1.0,1.0,0.0,1.0,-3.2860074043273926,3.285998821258545,8.688050911587197e-06,2.540619134902954,0.5941048860549927,0.5941048860549927,0.0,138.83285522460938,148.0,17917.240234375,-0.0,2807.58251953125,1.0,283.1499938964844,286.4775390625,290.4179077148437,291.6416320800781,293.1499938964844,293.1499938964844,283.1499938964844,17997.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6215924620628357,1.0,0.0,0.0,1.2863798141479492,1.286385178565979,1.1041595371352741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.609375,0.0,102.78102111816406,1895.4371337890625,0.0,1055.5235595703125,0.3677584528923034,1.0,0.0,3.0,1.0,0.0
12318180,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.07281494140625,0.9036600589752196,0.3967196047306061,0.3579395413398742,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728454589844,0.9705411791801452,0.4826030433177948,0.4573655724525451,297.2870788574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0728454589844,0.9470887780189514,0.449718177318573,0.3150146603584289,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07281494140625,0.9060417413711548,0.3999519944190979,0.3797524869441986,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07275390625,0.8001924753189087,0.272698700428009,1.2343502044677734,287.0728454589844,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2568054199219,287.0732727050781,1.0,0.5422706007957458,1.0,1.0,0.0,1.0,-3.295635461807251,3.295626878738404,8.739219083508942e-06,2.548133850097656,0.5944284200668335,0.5944284200668335,0.0,141.42306518554688,148.0,17957.03125,-0.0,2842.3798828125,1.0,283.1499938964844,286.4830627441406,290.4367370605469,291.6628723144531,293.1499938964844,293.1499938964844,283.1499938964844,17984.0234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6218748688697815,1.0,0.0,0.0,1.2871659994125366,1.2871713638305664,1.1055097104417662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.32177734375,0.0,102.87643432617188,1895.4371337890625,0.0,1057.2645263671875,0.3678646981716156,1.0,0.0,3.0,1.0,0.0
12318240,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741271972656,0.9028348326683044,0.3968364596366882,0.3580606281757355,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741577148437,0.9697727560997008,0.4828485548496246,0.4576137065887451,297.2867736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741577148437,0.9462413787841796,0.449966162443161,0.3151996731758117,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0741577148437,0.9053014516830444,0.4002095758914947,0.3800122439861297,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0740661621094,0.7995277643203735,0.2728340625762939,1.23503839969635,287.0741882324219,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.25640869140625,287.0745849609375,1.0,0.5427421927452087,1.0,1.0,0.0,1.0,-3.2974421977996826,3.297433376312256,8.748836989980191e-06,2.549543619155884,0.5945048928260803,0.5945048928260803,0.0,141.91773986816406,151.0,17965.048828125,-0.0,2848.979248046875,1.0,283.1499938964844,286.4840393066406,290.4403991699219,291.6670227050781,293.1499938964844,293.1499938964844,283.1499938964844,17981.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219349503517151,1.0,0.0,0.0,1.2873730659484863,1.2873785495758057,1.1058654791895608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4056.63525390625,0.0,102.90388488769533,1895.4371337890625,0.0,1057.6353759765625,0.3678953349590301,1.0,0.0,3.0,1.0,0.0
12318300,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.9002946019172668,0.3971937298774719,0.3584322333335876,297.2864990234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.9673643112182616,0.4836070835590362,0.458381175994873,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.078125,0.9436013102531432,0.4507325887680053,0.3157722353935241,297.292724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780944824219,0.9030492305755616,0.4010065793991089,0.3808167278766632,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0780334472656,0.7974677085876465,0.2732504606246948,1.237160325050354,287.078125,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2551574707031,287.0784912109375,1.0,0.544206976890564,1.0,1.0,0.0,1.0,-3.303020000457764,3.303011178970337,8.778563824307639e-06,2.55389666557312,0.5947803258895874,0.5947803258895874,0.0,143.4657440185547,151.0,17991.138671875,-0.0,2869.51416015625,1.0,283.1499938964844,286.4869384765625,290.4519348144531,291.6801147460937,293.1499938964844,293.1499938964844,283.1499938964844,17972.94921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221415996551514,1.0,0.0,0.0,1.2881646156311035,1.2881699800491333,1.1072256711486261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4060.82568359375,0.0,103.01309967041016,1895.4371337890625,0.0,1058.910888671875,0.3680173456668854,1.0,0.0,3.0,1.0,0.0
12318360,297.2220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.08184814453125,0.8977919816970825,0.3975405991077423,0.3587948083877563,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0818786621094,0.9649505019187928,0.4843540489673614,0.4591380953788757,297.2846984863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.08184814453125,0.9409798383712769,0.4514877200126648,0.3163372576236725,297.2915344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.08184814453125,0.9008714556694032,0.4017930328845978,0.3816116154193878,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.081787109375,0.7954373955726624,0.2736582458019256,1.2392446994781494,287.0818786621094,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2538757324219,287.0822448730469,1.0,0.5456594824790955,1.0,1.0,0.0,1.0,-3.3085083961486816,3.308499574661255,8.807864105619956e-06,2.558180093765259,0.5951064229011536,0.5951064229011536,0.0,145.01620483398438,154.0,18018.72265625,-0.0,2889.938232421875,1.0,283.1499938964844,286.4895935058594,290.4636535644531,291.6935119628906,293.1499938964844,293.1499938964844,283.1499938964844,17964.189453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6223716735839844,1.0,0.0,0.0,1.2891525030136108,1.2891579866409302,1.1089247209383757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4065.1318359375,0.0,103.1542739868164,1895.4371337890625,0.0,1060.3323974609375,0.368175059556961,1.0,0.0,3.0,1.0,0.0
12318420,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08868408203125,0.8929005861282349,0.3982020616531372,0.3594919443130493,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887145996094,0.9601172804832458,0.4858121871948242,0.4606191217899322,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08868408203125,0.935806691646576,0.4529629945755005,0.3174436390399933,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08868408203125,0.8966201543807983,0.4033334255218506,0.3831715285778045,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.7914670705795288,0.2744475901126861,1.243299126625061,287.0887145996094,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.25128173828125,287.0890197753906,1.0,0.5485256314277649,1.0,1.0,0.0,1.0,-3.319210767745972,3.319201946258545,8.865135896485299e-06,2.5665314197540283,0.5959212779998779,0.5959212779998779,0.0,148.12191772460938,157.0,18078.74609375,-0.0,2930.4140625,1.0,283.1499938964844,286.49420166015625,290.4877014160156,291.72119140625,293.1499938964844,293.1499938964844,283.1499938964844,17945.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229093074798584,1.0,0.0,0.0,1.291761875152588,1.2917673587799072,1.1134183353078697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.11767578125,0.0,103.53993225097656,1895.4371337890625,0.0,1063.659423828125,0.3686058521270752,1.0,0.0,3.0,1.0,0.0
12318480,297.2195739746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.08868408203125,0.8929005861282349,0.3982020616531372,0.3594919443130493,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887145996094,0.9601172804832458,0.4858121871948242,0.4606191217899322,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.08868408203125,0.935806691646576,0.4529629945755005,0.3174436390399933,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08868408203125,0.8966201543807983,0.4033334255218506,0.3831715285778045,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.088623046875,0.7914670705795288,0.2744475901126861,1.243299126625061,287.0887145996094,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.25128173828125,287.0890197753906,1.0,0.5485256314277649,1.0,1.0,0.0,1.0,-3.319210767745972,3.319201946258545,8.865135896485299e-06,2.5665314197540283,0.5959212779998779,0.5959212779998779,0.0,148.12191772460938,157.0,18078.74609375,-0.0,2930.4140625,1.0,283.1499938964844,286.49420166015625,290.4877014160156,291.72119140625,293.1499938964844,293.1499938964844,283.1499938964844,17945.595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6229093074798584,1.0,0.0,0.0,1.291761875152588,1.2917673587799072,1.1134183353078697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4074.11767578125,0.0,103.53993225097656,1895.4371337890625,0.0,1063.659423828125,0.3686058521270752,1.0,0.0,3.0,1.0,0.0
12318540,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945739746094,0.8881593942642212,0.3988189995288849,0.3601503372192383,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9552901983261108,0.4872207939624786,0.4620547890663147,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945739746094,0.9307457804679872,0.4543893337249756,0.3185169696807861,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945739746094,0.8925039172172546,0.4048288464546203,0.3846902251243591,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.7876158356666565,0.2752013802528381,1.247198462486267,287.0946044921875,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.24859619140625,287.0948791503906,1.0,0.5513378977775574,1.0,1.0,0.0,1.0,-3.329536199569702,3.3295273780822754,8.920565960579552e-06,2.5745880603790283,0.5969699621200562,0.5969699621200562,0.0,151.2314910888672,160.0,18145.77734375,-0.0,2970.341064453125,1.0,283.1499938964844,286.4977111816406,290.5125427246094,291.75006103515625,293.1499938964844,293.1499938964844,283.1499938964844,17925.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235625147819519,1.0,0.0,0.0,1.29528546333313,1.2952908277511597,1.1195007232345233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.631591796875,0.0,104.07581329345705,1895.4371337890625,0.0,1067.7117919921875,0.3692035377025604,1.0,0.0,3.0,1.0,0.0
12318600,297.21697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945739746094,0.8881593942642212,0.3988189995288849,0.3601503372192383,297.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0946044921875,0.9552901983261108,0.4872207939624786,0.4620547890663147,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945739746094,0.9307457804679872,0.4543893337249756,0.3185169696807861,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945739746094,0.8925039172172546,0.4048288464546203,0.3846902251243591,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945129394531,0.7876158356666565,0.2752013802528381,1.247198462486267,287.0946044921875,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.24859619140625,287.0948791503906,1.0,0.5513378977775574,1.0,1.0,0.0,1.0,-3.329536199569702,3.3295273780822754,8.920565960579552e-06,2.5745880603790283,0.5969699621200562,0.5969699621200562,0.0,151.2314910888672,160.0,18145.77734375,-0.0,2970.341064453125,1.0,283.1499938964844,286.4977111816406,290.5125427246094,291.75006103515625,293.1499938964844,293.1499938964844,283.1499938964844,17925.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235625147819519,1.0,0.0,0.0,1.29528546333313,1.2952908277511597,1.1195007232345233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4083.631591796875,0.0,104.07581329345705,1895.4371337890625,0.0,1067.7117919921875,0.3692035377025604,1.0,0.0,3.0,1.0,0.0
12318660,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.8835645914077759,0.3993907272815704,0.3607693314552307,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994873046875,0.9504839777946472,0.4885790050029754,0.4634442329406738,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994873046875,0.9258189797401428,0.4557665884494781,0.31955686211586,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.8885178565979004,0.4062785804271698,0.3861669898033142,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.783880352973938,0.275919646024704,1.2509430646896362,287.0994873046875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2458190917969,287.0997009277344,1.0,0.5540956854820251,1.0,1.0,0.0,1.0,-3.339482069015503,3.339473009109497,8.974119737104047e-06,2.582348108291626,0.5982676148414612,0.5982676148414612,0.0,154.3434600830078,163.0,18220.353515625,-0.0,3009.686279296875,1.0,283.1499938964844,286.5000915527344,290.5381774902344,291.7801818847656,293.1499938964844,293.1499938964844,283.1499938964844,17903.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243398785591125,1.0,0.0,0.0,1.2997840642929075,1.299789547920227,1.1272905453552085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.697021484375,0.0,104.77368927001952,1895.4371337890625,0.0,1072.5491943359375,0.3699800670146942,1.0,0.0,3.0,1.0,0.0
12318720,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.8835645914077759,0.3993907272815704,0.3607693314552307,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994873046875,0.9504839777946472,0.4885790050029754,0.4634442329406738,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994873046875,0.9258189797401428,0.4557665884494781,0.31955686211586,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0994567871094,0.8885178565979004,0.4062785804271698,0.3861669898033142,297.226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.09942626953125,0.783880352973938,0.275919646024704,1.2509430646896362,287.0994873046875,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2458190917969,287.0997009277344,1.0,0.5540956854820251,1.0,1.0,0.0,1.0,-3.339482069015503,3.339473009109497,8.974119737104047e-06,2.582348108291626,0.5982676148414612,0.5982676148414612,0.0,154.3434600830078,163.0,18220.353515625,-0.0,3009.686279296875,1.0,283.1499938964844,286.5000915527344,290.5381774902344,291.7801818847656,293.1499938964844,293.1499938964844,283.1499938964844,17903.728515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6243398785591125,1.0,0.0,0.0,1.2997840642929075,1.299789547920227,1.1272905453552085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4093.697021484375,0.0,104.77368927001952,1895.4371337890625,0.0,1072.5491943359375,0.3699800670146942,1.0,0.0,3.0,1.0,0.0
12318780,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033020019531,0.879109799861908,0.3999158442020416,0.3613477647304535,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033020019531,0.9457110166549684,0.4898852109909057,0.4647859930992126,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033020019531,0.9210460782051086,0.4570937752723694,0.3205627501010895,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033020019531,0.8846549391746521,0.4076812863349914,0.3876005709171295,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.103271484375,0.7802553176879883,0.2766018211841583,1.2545301914215088,287.1033020019531,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24298095703125,287.1034851074219,1.0,0.5567978620529175,1.0,1.0,0.0,1.0,-3.3490397930145264,3.3490307331085205,9.025734470924364e-06,2.589805126190185,0.5998329520225525,0.5998329520225525,0.0,157.4571075439453,166.0,18303.078125,-0.0,3048.408203125,1.0,283.1499938964844,286.50128173828125,290.5646057128906,291.8116149902344,293.1499938964844,293.1499938964844,283.1499938964844,17880.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625252366065979,1.0,0.0,0.0,1.3053358793258667,1.305341362953186,1.1369412078465757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.345703125,0.0,105.64892578125,1895.4371337890625,0.0,1078.247314453125,0.3709507286548614,1.0,0.0,3.0,1.0,0.0
12318840,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033020019531,0.879109799861908,0.3999158442020416,0.3613477647304535,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033020019531,0.9457110166549684,0.4898852109909057,0.4647859930992126,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033020019531,0.9210460782051086,0.4570937752723694,0.3205627501010895,297.2808532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033020019531,0.8846549391746521,0.4076812863349914,0.3876005709171295,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.103271484375,0.7802553176879883,0.2766018211841583,1.2545301914215088,287.1033020019531,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.24298095703125,287.1034851074219,1.0,0.5567978620529175,1.0,1.0,0.0,1.0,-3.3490397930145264,3.3490307331085205,9.025734470924364e-06,2.589805126190185,0.5998329520225525,0.5998329520225525,0.0,157.4571075439453,166.0,18303.078125,-0.0,3048.408203125,1.0,283.1499938964844,286.50128173828125,290.5646057128906,291.8116149902344,293.1499938964844,293.1499938964844,283.1499938964844,17880.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625252366065979,1.0,0.0,0.0,1.3053358793258667,1.305341362953186,1.1369412078465757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4104.345703125,0.0,105.64892578125,1895.4371337890625,0.0,1078.247314453125,0.3709507286548614,1.0,0.0,3.0,1.0,0.0
12318900,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047668457031,0.8769324421882629,0.4001601338386535,0.361621081829071,297.2726745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.9433401823043824,0.4905179142951965,0.4654381275177002,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10479736328125,0.9187230467796326,0.4577377736568451,0.3210524022579193,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047668457031,0.8827669620513916,0.4083642065525055,0.3883004188537597,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1047668457031,0.7784820199012756,0.2769289016723633,1.2562627792358398,287.10479736328125,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.24151611328125,287.1049499511719,1.0,0.5581275224685669,1.0,1.0,0.0,1.0,-3.353667497634888,3.353658437728882,9.050778317032382e-06,2.5934154987335205,0.6007238626480103,0.6007238626480103,0.0,159.01437377929688,166.0,18347.73046875,-0.0,3067.515869140625,1.0,283.1499938964844,286.5013732910156,290.578125,291.82781982421875,293.1499938964844,293.1499938964844,283.1499938964844,17867.724609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257642507553101,1.0,0.0,0.0,1.308540105819702,1.3085455894470217,1.142529768571876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4109.9033203125,0.0,106.15963745117188,1895.4371337890625,0.0,1081.453125,0.3715153932571411,1.0,0.0,3.0,1.0,0.0
12318960,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.8747878670692444,0.4003927409648895,0.3618842363357544,297.2710876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.9409825205802916,0.4911375045776367,0.4660783112049103,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.9164462089538574,0.4583692252635956,0.321533590555191,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1059875488281,0.880907416343689,0.409035325050354,0.3889894783496856,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10595703125,0.7767345309257507,0.2772471010684967,1.2579567432403564,287.1059875488281,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.24005126953125,287.1061096191406,1.0,0.5594435334205627,1.0,1.0,0.0,1.0,-3.358198642730713,3.358189582824707,9.07533376448555e-06,2.5969507694244385,0.6016860604286194,0.6016860604286194,0.0,160.57212829589844,169.0,18394.568359375,-0.0,3086.46240234375,1.0,283.1499938964844,286.5011291503906,290.59185791015625,291.8443603515625,293.1499938964844,293.1499938964844,283.1499938964844,17854.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263114809989929,1.0,0.0,0.0,1.3120259046554563,1.3120312690734863,1.1486248752135003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4115.61083984375,0.0,106.71907043457033,1895.4371337890625,0.0,1084.88818359375,0.3721324801445007,1.0,0.0,3.0,1.0,0.0
12319020,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10748291015625,0.8705923557281494,0.4008210599422455,0.36237832903862,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075134277344,0.9363112449645996,0.4923352897167206,0.4673206508159637,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10748291015625,0.9120399355888368,0.4595924317836761,0.322469025850296,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10748291015625,0.8772685527801514,0.4103402197360992,0.3903332948684692,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10748291015625,0.7733128070831299,0.2778555452823639,1.2612229585647583,287.1075134277344,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2370300292969,287.1075744628906,1.0,0.5620329976081848,1.0,1.0,0.0,1.0,-3.366957187652588,3.366947889328003,9.122892151935956e-06,2.6037843227386475,0.6038416028022766,0.6038416028022766,0.0,163.688720703125,172.0,18495.326171875,-0.0,3123.82763671875,1.0,283.1499938964844,286.4996643066406,290.6199035644531,291.8784484863281,293.1499938964844,293.1499938964844,283.1499938964844,17827.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275226473808289,1.0,0.0,0.0,1.3199163675308228,1.319921851158142,1.162482092809114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.513671875,0.0,107.9989242553711,1895.4371337890625,0.0,1092.517578125,0.3735384047031402,1.0,0.0,3.0,1.0,0.0
12319080,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10748291015625,0.8705923557281494,0.4008210599422455,0.36237832903862,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1075134277344,0.9363112449645996,0.4923352897167206,0.4673206508159637,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10748291015625,0.9120399355888368,0.4595924317836761,0.322469025850296,297.2747497558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.10748291015625,0.8772685527801514,0.4103402197360992,0.3903332948684692,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10748291015625,0.7733128070831299,0.2778555452823639,1.2612229585647583,287.1075134277344,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.2370300292969,287.1075744628906,1.0,0.5620329976081848,1.0,1.0,0.0,1.0,-3.366957187652588,3.366947889328003,9.122892151935956e-06,2.6037843227386475,0.6038416028022766,0.6038416028022766,0.0,163.688720703125,172.0,18495.326171875,-0.0,3123.82763671875,1.0,283.1499938964844,286.4996643066406,290.6199035644531,291.8784484863281,293.1499938964844,293.1499938964844,283.1499938964844,17827.28515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275226473808289,1.0,0.0,0.0,1.3199163675308228,1.319921851158142,1.162482092809114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.513671875,0.0,107.9989242553711,1895.4371337890625,0.0,1092.517578125,0.3735384047031402,1.0,0.0,3.0,1.0,0.0
