time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319140,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.866515576839447,0.4011987745761871,0.3628284037113189,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.9317088723182678,0.4934762418270111,0.4685108959674835,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.9078479409217834,0.4607611894607544,0.3233675956726074,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.8737306594848633,0.4115939140319824,0.3916301429271698,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.7699837684631348,0.2784259915351867,1.2643239498138428,287.10772705078125,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2339172363281,287.1077575683594,1.0,0.5645647644996643,1.0,1.0,0.0,1.0,-3.375300407409668,3.375291109085083,9.168312317342496e-06,2.6102941036224365,0.6063231229782104,0.6063231229782104,0.0,166.8066864013672,175.0,18606.013671875,-0.0,3160.45166015625,1.0,283.1499938964844,286.4967041015625,290.6487731933594,291.9139404296875,293.1499938964844,293.1499938964844,283.1499938964844,17797.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288988590240479,1.0,0.0,0.0,1.3291107416152954,1.3291162252426147,1.1787339104785133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.09375,0.0,109.51166534423828,1895.4371337890625,0.0,1101.2325439453125,0.3751896619796753,1.0,0.0,3.0,1.0,0.0
12319200,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.866515576839447,0.4011987745761871,0.3628284037113189,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.9317088723182678,0.4934762418270111,0.4685108959674835,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.9078479409217834,0.4607611894607544,0.3233675956726074,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.8737306594848633,0.4115939140319824,0.3916301429271698,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10772705078125,0.7699837684631348,0.2784259915351867,1.2643239498138428,287.10772705078125,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2339172363281,287.1077575683594,1.0,0.5645647644996643,1.0,1.0,0.0,1.0,-3.375300407409668,3.375291109085083,9.168312317342496e-06,2.6102941036224365,0.6063231229782104,0.6063231229782104,0.0,166.8066864013672,175.0,18606.013671875,-0.0,3160.45166015625,1.0,283.1499938964844,286.4967041015625,290.6487731933594,291.9139404296875,293.1499938964844,293.1499938964844,283.1499938964844,17797.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6288988590240479,1.0,0.0,0.0,1.3291107416152954,1.3291162252426147,1.1787339104785133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4140.09375,0.0,109.51166534423828,1895.4371337890625,0.0,1101.2325439453125,0.3751896619796753,1.0,0.0,3.0,1.0,0.0
12319260,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.8625504970550537,0.4015250504016876,0.3632341027259826,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.9271884560585022,0.4945595264434814,0.4696486592292785,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.9038929343223572,0.4618745446205139,0.3242289423942566,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.8702868819236755,0.4127958416938782,0.3928798139095306,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064453125,0.766741931438446,0.2789582312107086,1.267260193824768,287.1064147949219,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2307434082031,287.1063537597656,1.0,0.5670393705368042,1.0,1.0,0.0,1.0,-3.383227586746216,3.383218288421631,9.211556971422397e-06,2.616473436355591,0.6091127991676331,0.6091127991676331,0.0,169.92662048339844,178.0,18724.724609375,-0.0,3196.317138671875,1.0,283.1499938964844,286.4920654296875,290.6768798828125,291.949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17766.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308959126472473,1.0,0.0,0.0,1.3396154642105105,1.3396210670471191,1.1974400138115018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.8837890625,0.0,111.26841735839844,1895.4371337890625,0.0,1113.9644775390625,0.3770926892757416,1.0,0.0,3.0,1.0,0.0
12319320,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.8625504970550537,0.4015250504016876,0.3632341027259826,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.9271884560585022,0.4945595264434814,0.4696486592292785,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.9038929343223572,0.4618745446205139,0.3242289423942566,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064147949219,0.8702868819236755,0.4127958416938782,0.3928798139095306,297.21240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1064453125,0.766741931438446,0.2789582312107086,1.267260193824768,287.1064147949219,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2307434082031,287.1063537597656,1.0,0.5670393705368042,1.0,1.0,0.0,1.0,-3.383227586746216,3.383218288421631,9.211556971422397e-06,2.616473436355591,0.6091127991676331,0.6091127991676331,0.0,169.92662048339844,178.0,18724.724609375,-0.0,3196.317138671875,1.0,283.1499938964844,286.4920654296875,290.6768798828125,291.949951171875,293.1499938964844,293.1499938964844,283.1499938964844,17766.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6308959126472473,1.0,0.0,0.0,1.3396154642105105,1.3396210670471191,1.1974400138115018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4152.8837890625,0.0,111.26841735839844,1895.4371337890625,0.0,1113.9644775390625,0.3770926892757416,1.0,0.0,3.0,1.0,0.0
12319380,297.1957092285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10333251953125,0.8589872121810913,0.4017737507820129,0.3635635077953338,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.10333251953125,0.923105001449585,0.4954992234706878,0.4706441462039947,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.10333251953125,0.9004364013671875,0.4628427922725677,0.324984461069107,297.2650146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.10333251953125,0.867188572883606,0.4138506948947906,0.3939836323261261,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1033630371094,0.763824999332428,0.2794107496738434,1.2698030471801758,287.1033020019531,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.2276916503906,287.1031799316406,1.0,0.5692625045776367,1.0,1.0,0.0,1.0,-3.3901162147521973,3.3901069164276123,9.24919095268706e-06,2.621832847595215,0.6119194030761719,0.6119194030761719,0.0,172.80079650878906,178.0,18838.306640625,-0.0,3228.555419921875,1.0,283.1499938964844,286.48590087890625,290.6976013183594,291.97930908203125,293.1499938964844,293.1499938964844,283.1499938964844,17739.30078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6336323618888855,1.0,0.0,0.0,1.350387454032898,1.3503930568695068,1.216774876411364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.52734375,0.0,113.10427856445312,1895.4371337890625,0.0,1131.5743408203125,0.3790648579597473,1.0,0.0,3.0,1.0,0.0
12319440,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.8586809039115906,0.4017929434776306,0.3635900616645813,297.2569274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029663085937,0.9227535724639891,0.49557825922966,0.4707282781600952,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029663085937,0.9001388549804688,0.4629243314266205,0.3250483870506286,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1029968261719,0.8669220209121704,0.4139400124549866,0.3940774500370025,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.10302734375,0.7635741233825684,0.2794483602046966,1.2700167894363403,287.1029663085937,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2274169921875,287.1028137207031,1.0,0.5694533586502075,1.0,1.0,0.0,1.0,-3.3906960487365723,3.390686750411988,9.25236145121744e-06,2.622283697128296,0.6121734380722046,0.6121734380722046,0.0,173.0509490966797,181.0,18848.357421875,-0.0,3231.32275390625,1.0,283.1499938964844,286.4852600097656,290.6990661621094,291.9815979003906,293.1499938964844,293.1499938964844,283.1499938964844,17736.974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6339020133018494,1.0,0.0,0.0,1.351371169090271,1.35137677192688,1.218548248971274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4164.37939453125,0.0,113.27356719970705,1895.4371337890625,0.0,1133.319580078125,0.3792458772659302,1.0,0.0,3.0,1.0,0.0
12319500,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005249023437,0.8567779064178467,0.4019035995006561,0.3637479245662689,297.2549743652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.9205710291862488,0.4960619211196899,0.471244752407074,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.8982862830162048,0.4634236395359039,0.325440913438797,297.262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1004943847656,0.8652655482292175,0.4144891798496246,0.3946554362773895,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1005554199219,0.7620148062705994,0.2796767055988312,1.2713234424591064,287.1004943847656,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2257080078125,287.1003112792969,1.0,0.5706364512443542,1.0,1.0,0.0,1.0,-3.3942461013793945,3.3942370414733887,9.27177825360559e-06,2.625041007995605,0.6137979626655579,0.6137979626655579,0.0,174.61524963378906,181.0,18911.810546875,-0.0,3248.472412109375,1.0,283.1499938964844,286.4811096191406,290.70709228515625,291.9945983886719,293.1499938964844,293.1499938964844,283.1499938964844,17722.6875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635672926902771,1.0,0.0,0.0,1.357694387435913,1.357699990272522,1.2299784657443524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4169.408203125,0.0,114.36827850341795,1895.4371337890625,0.0,1144.8277587890625,0.3804130554199219,1.0,0.0,3.0,1.0,0.0
12319560,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.8548953533172607,0.4019985795021057,0.3638921976089477,297.2529602050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975341796875,0.9184150099754332,0.4965282082557678,0.4717453718185425,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975341796875,0.8964468836784363,0.4639053046703338,0.3258216679096222,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0975646972656,0.8636258244514465,0.4150228500366211,0.3952192664146423,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0976257324219,0.7604713439941406,0.2798938453197479,1.2725814580917358,287.0975341796875,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.22393798828125,287.0972900390625,1.0,0.5718035101890564,1.0,1.0,0.0,1.0,-3.397671222686768,3.3976619243621826,9.290522029914428e-06,2.6276984214782715,0.6154806017875671,0.6154806017875671,0.0,176.1808319091797,184.0,18976.23046875,-0.0,3265.377197265625,1.0,283.1499938964844,286.4764404296875,290.7130432128906,292.00555419921875,293.1499938964844,293.1499938964844,283.1499938964844,17708.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375482678413391,1.0,0.0,0.0,1.3642970323562622,1.364302635192871,1.24197057971287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4173.9423828125,0.0,115.52288818359376,1895.4371337890625,0.0,1157.0989990234375,0.381637692451477,1.0,0.0,3.0,1.0,0.0
12319620,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09033203125,0.8511906266212463,0.402141660451889,0.3641397058963775,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.914194881916046,0.4974085688591003,0.4726985991001129,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.8928074240684509,0.4648158848285675,0.3265472650527954,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09033203125,0.8603958487510681,0.416043609380722,0.3963041603565216,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.7574316263198853,0.2802943289279938,1.2749511003494265,287.0903015136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2203063964844,287.0899963378906,1.0,0.5740885138511658,1.0,1.0,0.0,1.0,-3.4041435718536377,3.4041342735290527,9.32597049541073e-06,2.632711172103882,0.6190077662467957,0.6190077662467957,0.0,179.31484985351562,187.0,19107.638671875,-0.0,3298.430419921875,1.0,283.1499938964844,286.4657897949219,290.7191467285156,292.02154541015625,293.1499938964844,293.1499938964844,283.1499938964844,17682.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414502859115601,1.0,0.0,0.0,1.3782939910888672,1.378299593925476,1.26758521901138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.63330078125,0.0,118.00807189941406,1895.4371337890625,0.0,1182.907958984375,0.3842516541481018,1.0,0.0,3.0,1.0,0.0
12319680,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.09033203125,0.8511906266212463,0.402141660451889,0.3641397058963775,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.914194881916046,0.4974085688591003,0.4726985991001129,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0903015136719,0.8928074240684509,0.4648158848285675,0.3265472650527954,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.09033203125,0.8603958487510681,0.416043609380722,0.3963041603565216,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.09039306640625,0.7574316263198853,0.2802943289279938,1.2749511003494265,287.0903015136719,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.2203063964844,287.0899963378906,1.0,0.5740885138511658,1.0,1.0,0.0,1.0,-3.4041435718536377,3.4041342735290527,9.32597049541073e-06,2.632711172103882,0.6190077662467957,0.6190077662467957,0.0,179.31484985351562,187.0,19107.638671875,-0.0,3298.430419921875,1.0,283.1499938964844,286.4657897949219,290.7191467285156,292.02154541015625,293.1499938964844,293.1499938964844,283.1499938964844,17682.208984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6414502859115601,1.0,0.0,0.0,1.3782939910888672,1.378299593925476,1.26758521901138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.63330078125,0.0,118.00807189941406,1895.4371337890625,0.0,1182.907958984375,0.3842516541481018,1.0,0.0,3.0,1.0,0.0
12319740,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814514160156,0.8475639224052429,0.4022219479084015,0.3643321394920349,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814208984375,0.9101186394691468,0.4982183873653412,0.4735868275165558,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814208984375,0.88922119140625,0.4656556248664856,0.3272245228290558,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814514160156,0.8572306036949158,0.4170014560222626,0.3973310589790344,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08154296875,0.7544534206390381,0.2806493639945984,1.2771226167678833,287.0813903808594,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.216552734375,287.0810241699219,1.0,0.5763070583343506,1.0,1.0,0.0,1.0,-3.410105466842652,3.4100961685180664,9.35864864004543e-06,2.6373159885406494,0.622735857963562,0.622735857963562,0.0,182.450927734375,190.0,19242.025390625,-0.0,3330.432861328125,1.0,283.1499938964844,286.45343017578125,290.718505859375,292.0305480957031,293.1499938964844,293.1499938964844,283.1499938964844,17657.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645389974117279,1.0,0.0,0.0,1.393290877342224,1.393296480178833,1.295319691507757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.71875,0.0,120.72575378417967,1895.4371337890625,0.0,1209.3392333984375,0.3870763778686523,1.0,0.0,3.0,1.0,0.0
12319800,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814514160156,0.8475639224052429,0.4022219479084015,0.3643321394920349,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814208984375,0.9101186394691468,0.4982183873653412,0.4735868275165558,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814208984375,0.88922119140625,0.4656556248664856,0.3272245228290558,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0814514160156,0.8572306036949158,0.4170014560222626,0.3973310589790344,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.08154296875,0.7544534206390381,0.2806493639945984,1.2771226167678833,287.0813903808594,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.216552734375,287.0810241699219,1.0,0.5763070583343506,1.0,1.0,0.0,1.0,-3.410105466842652,3.4100961685180664,9.35864864004543e-06,2.6373159885406494,0.622735857963562,0.622735857963562,0.0,182.450927734375,190.0,19242.025390625,-0.0,3330.432861328125,1.0,283.1499938964844,286.45343017578125,290.718505859375,292.0305480957031,293.1499938964844,293.1499938964844,283.1499938964844,17657.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.645389974117279,1.0,0.0,0.0,1.393290877342224,1.393296480178833,1.295319691507757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.71875,0.0,120.72575378417967,1895.4371337890625,0.0,1209.3392333984375,0.3870763778686523,1.0,0.0,3.0,1.0,0.0
12319860,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.8440125584602356,0.4022403657436371,0.3644701540470123,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710144042969,0.90621417760849,0.4989576339721679,0.4744100272655487,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.071044921875,0.8856898546218872,0.4664252996444702,0.3278538286685943,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.071044921875,0.8541293144226074,0.4178968071937561,0.3983001708984375,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7515360116958618,0.2809595167636871,1.2790974378585815,287.0710144042969,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21270751953125,287.0705871582031,1.0,0.5784590244293213,1.0,1.0,0.0,1.0,-3.415559768676758,3.415550470352173,9.38856010179734e-06,2.641515254974365,0.6266457438468933,0.6266457438468933,0.0,185.58729553222656,193.0,19378.841796875,-0.0,3361.36279296875,1.0,283.1499938964844,286.4396057128906,290.7123107910156,292.03375244140625,293.1499938964844,293.1499938964844,283.1499938964844,17633.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649292528629303,1.0,0.0,0.0,1.4092116355895996,1.409217357635498,1.3250914321361054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.48193359375,0.0,123.67139434814452,1895.4371337890625,0.0,1235.884521484375,0.3900990188121795,1.0,0.0,3.0,1.0,0.0
12319920,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710754394531,0.8440125584602356,0.4022403657436371,0.3644701540470123,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0710144042969,0.90621417760849,0.4989576339721679,0.4744100272655487,297.2416076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.071044921875,0.8856898546218872,0.4664252996444702,0.3278538286685943,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.071044921875,0.8541293144226074,0.4178968071937561,0.3983001708984375,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0711669921875,0.7515360116958618,0.2809595167636871,1.2790974378585815,287.0710144042969,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.21270751953125,287.0705871582031,1.0,0.5784590244293213,1.0,1.0,0.0,1.0,-3.415559768676758,3.415550470352173,9.38856010179734e-06,2.641515254974365,0.6266457438468933,0.6266457438468933,0.0,185.58729553222656,193.0,19378.841796875,-0.0,3361.36279296875,1.0,283.1499938964844,286.4396057128906,290.7123107910156,292.03375244140625,293.1499938964844,293.1499938964844,283.1499938964844,17633.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.649292528629303,1.0,0.0,0.0,1.4092116355895996,1.409217357635498,1.3250914321361054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.48193359375,0.0,123.67139434814452,1895.4371337890625,0.0,1235.884521484375,0.3900990188121795,1.0,0.0,3.0,1.0,0.0
12319980,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0593566894531,0.8405329585075378,0.4021981358528137,0.3645546436309814,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592956542969,0.9025090336799622,0.4996228218078613,0.475165843963623,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592956542969,0.8822146058082581,0.4671256244182586,0.3284356594085693,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.059326171875,0.8510905504226685,0.4187301993370056,0.3992118537425995,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.7486785054206848,0.2812264859676361,1.280881404876709,287.0592956542969,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.208740234375,287.0588073730469,1.0,0.5805449485778809,1.0,1.0,0.0,1.0,-3.420513153076172,3.420503616333008,9.415725799044594e-06,2.645314216613769,0.6307204961776733,0.6307204961776733,0.0,188.7225799560547,196.0,19517.58984375,-0.0,3391.209228515625,1.0,283.1499938964844,286.42437744140625,290.701416015625,292.0321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17611.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531549692153931,1.0,0.0,0.0,1.4259881973266602,1.425994038581848,1.3568295287313958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.12451171875,0.0,126.84171295166016,1895.4371337890625,0.0,1262.50634765625,0.3933079838752746,1.0,0.0,3.0,1.0,0.0
12320040,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0593566894531,0.8405329585075378,0.4021981358528137,0.3645546436309814,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592956542969,0.9025090336799622,0.4996228218078613,0.475165843963623,297.2370910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0592956542969,0.8822146058082581,0.4671256244182586,0.3284356594085693,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.059326171875,0.8510905504226685,0.4187301993370056,0.3992118537425995,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594482421875,0.7486785054206848,0.2812264859676361,1.280881404876709,287.0592956542969,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.208740234375,287.0588073730469,1.0,0.5805449485778809,1.0,1.0,0.0,1.0,-3.420513153076172,3.420503616333008,9.415725799044594e-06,2.645314216613769,0.6307204961776733,0.6307204961776733,0.0,188.7225799560547,196.0,19517.58984375,-0.0,3391.209228515625,1.0,283.1499938964844,286.42437744140625,290.701416015625,292.0321044921875,293.1499938964844,293.1499938964844,283.1499938964844,17611.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531549692153931,1.0,0.0,0.0,1.4259881973266602,1.425994038581848,1.3568295287313958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.12451171875,0.0,126.84171295166016,1895.4371337890625,0.0,1262.50634765625,0.3933079838752746,1.0,0.0,3.0,1.0,0.0
12320100,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530090332031,0.8388184309005737,0.4021545350551605,0.3645770251750946,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.052978515625,0.9007097482681274,0.4999267756938934,0.475517213344574,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.052978515625,0.8804981112480164,0.4674498736858368,0.3287087678909302,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0530090332031,0.8495939373970032,0.4191237092018127,0.3996461927890777,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0531311035156,0.7472717761993408,0.2813441753387451,1.2817038297653198,287.0529479980469,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2067565917969,287.0524597167969,1.0,0.5815632939338684,1.0,1.0,0.0,1.0,-3.422802925109864,3.4227936267852783,9.42828137340257e-06,2.647064447402954,0.6328155994415283,0.6328155994415283,0.0,190.28944396972656,196.0,19587.5546875,-0.0,3405.72119140625,1.0,283.1499938964844,286.4162902832031,290.69439697265625,292.0296325683594,293.1499938964844,293.1499938964844,283.1499938964844,17600.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.655073881149292,1.0,0.0,0.0,1.4346808195114136,1.4346866607666016,1.3734221226968657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.56591796875,0.0,128.510986328125,1895.4371337890625,0.0,1275.8597412109375,0.3949796259403229,1.0,0.0,3.0,1.0,0.0
12320160,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0464172363281,0.8371198773384094,0.4020961225032806,0.3645863234996795,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463562011719,0.8989216089248657,0.5002121925354004,0.4758512079715729,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0463562011719,0.8787956833839417,0.467756986618042,0.3289701342582702,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04638671875,0.8481121063232422,0.4195018708705902,0.4000662863254547,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0465087890625,0.7458792924880981,0.2814513742923736,1.2824804782867432,287.0463562011719,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2047424316406,287.0458068847656,1.0,0.582565426826477,1.0,1.0,0.0,1.0,-3.4249699115753174,3.4249603748321533,9.440158464713022e-06,2.6487162113189697,0.6349467635154724,0.6349467635154724,0.0,191.85565185546875,199.0,19657.84375,-0.0,3419.958984375,1.0,283.1499938964844,286.4079284667969,290.6864013671875,292.02618408203125,293.1499938964844,293.1499938964844,283.1499938964844,17590.615234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6569868326187134,1.0,0.0,0.0,1.4435663223266602,1.4435722827911377,1.3904869433645217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.77490234375,0.0,130.2360076904297,1895.4371337890625,0.0,1289.2550048828125,0.3966943025588989,1.0,0.0,3.0,1.0,0.0
12320220,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8337681889533997,0.4019368290901184,0.3645673394203186,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323486328125,0.8953806757926941,0.5007303357124329,0.4764698147773742,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323486328125,0.875434398651123,0.4683217704296112,0.3294588923454284,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323791503906,0.8451922535896301,0.4202136695384979,0.4008651077747345,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03253173828125,0.7431362867355347,0.2816355228424072,1.283900499343872,287.0323486328125,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2007141113281,287.0317687988281,1.0,0.5845226049423218,1.0,1.0,0.0,1.0,-3.428948163986206,3.428938627243042,9.461948138778098e-06,2.651735305786133,0.6393083930015564,0.6393083930015564,0.0,194.98611450195312,202.0,19799.15234375,-0.0,3447.63671875,1.0,283.1499938964844,286.3904113769531,290.6678161621094,292.0166320800781,293.1499938964844,293.1499938964844,283.1499938964844,17570.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660804033279419,1.0,0.0,0.0,1.461875081062317,1.4618810415267944,1.425981679403776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.552734375,0.0,133.84974670410156,1895.4371337890625,0.0,1316.229248046875,0.4002451598644256,1.0,0.0,3.0,1.0,0.0
12320280,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,287.03240966796875,0.8337681889533997,0.4019368290901184,0.3645673394203186,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323486328125,0.8953806757926941,0.5007303357124329,0.4764698147773742,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323486328125,0.875434398651123,0.4683217704296112,0.3294588923454284,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0323791503906,0.8451922535896301,0.4202136695384979,0.4008651077747345,297.187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.03253173828125,0.7431362867355347,0.2816355228424072,1.283900499343872,287.0323486328125,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.2007141113281,287.0317687988281,1.0,0.5845226049423218,1.0,1.0,0.0,1.0,-3.428948163986206,3.428938627243042,9.461948138778098e-06,2.651735305786133,0.6393083930015564,0.6393083930015564,0.0,194.98611450195312,202.0,19799.15234375,-0.0,3447.63671875,1.0,283.1499938964844,286.3904113769531,290.6678161621094,292.0166320800781,293.1499938964844,293.1499938964844,283.1499938964844,17570.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.660804033279419,1.0,0.0,0.0,1.461875081062317,1.4618810415267944,1.425981679403776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.552734375,0.0,133.84974670410156,1895.4371337890625,0.0,1316.229248046875,0.4002451598644256,1.0,0.0,3.0,1.0,0.0
12320340,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174560546875,0.8304705023765564,0.4017216563224792,0.364498883485794,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.8918875455856323,0.501179039478302,0.4770236909389496,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174255371094,0.8721305727958679,0.4688210785388946,0.3299026191234588,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174560546875,0.8423279523849487,0.4208664000034332,0.4016089737415313,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.017578125,0.7404457926750183,0.2817795872688293,1.2851440906524658,287.01739501953125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1966857910156,287.01678466796875,1.0,0.5864178538322449,1.0,1.0,0.0,1.0,-3.4324567317962646,3.4324471950531006,9.481132110522594e-06,2.6543779373168945,0.643794596195221,0.643794596195221,0.0,198.1134033203125,205.0,19941.158203125,-0.0,3474.244873046875,1.0,283.1499938964844,286.3719177246094,290.6460876464844,292.0037536621094,293.1499938964844,293.1499938964844,283.1499938964844,17552.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645979881286621,1.0,0.0,0.0,1.4808683395385742,1.4808743000030518,1.463276220192711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.54052734375,0.0,137.68328857421875,1895.4371337890625,0.0,1343.3585205078125,0.4039526283740997,1.0,0.0,3.0,1.0,0.0
12320400,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174560546875,0.8304705023765564,0.4017216563224792,0.364498883485794,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.01739501953125,0.8918875455856323,0.501179039478302,0.4770236909389496,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174255371094,0.8721305727958679,0.4688210785388946,0.3299026191234588,297.23211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0174560546875,0.8423279523849487,0.4208664000034332,0.4016089737415313,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.017578125,0.7404457926750183,0.2817795872688293,1.2851440906524658,287.01739501953125,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.1966857910156,287.01678466796875,1.0,0.5864178538322449,1.0,1.0,0.0,1.0,-3.4324567317962646,3.4324471950531006,9.481132110522594e-06,2.6543779373168945,0.643794596195221,0.643794596195221,0.0,198.1134033203125,205.0,19941.158203125,-0.0,3474.244873046875,1.0,283.1499938964844,286.3719177246094,290.6460876464844,292.0037536621094,293.1499938964844,293.1499938964844,283.1499938964844,17552.232421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6645979881286621,1.0,0.0,0.0,1.4808683395385742,1.4808743000030518,1.463276220192711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.54052734375,0.0,137.68328857421875,1895.4371337890625,0.0,1343.3585205078125,0.4039526283740997,1.0,0.0,3.0,1.0,0.0
12320460,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016784667969,0.8272185921669006,0.4014523923397064,0.3643825054168701,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.8884432315826416,0.5015602707862854,0.4775146543979645,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.8688841462135315,0.4692565202713012,0.3303023874759674,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.8395160436630249,0.4214611649513244,0.4022989273071289,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.7378040552139282,0.2818846106529236,1.286215901374817,287.0015869140625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1926574707031,287.0009460449219,1.0,0.5882527232170105,1.0,1.0,0.0,1.0,-3.435507297515869,3.435497760772705,9.497770406596828e-06,2.656653881072998,0.6483950018882751,0.6483950018882751,0.0,201.23727416992188,208.0,20083.5234375,-0.0,3499.797119140625,1.0,283.1499938964844,286.3525695800781,290.6216125488281,291.9880065917969,293.1499938964844,293.1499938964844,283.1499938964844,17534.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683530211448669,1.0,0.0,0.0,1.5004990100860596,1.5005050897598269,1.5023282173842745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.84375,0.0,141.7364959716797,1895.4371337890625,0.0,1370.5162353515625,0.4078084230422973,1.0,0.0,3.0,1.0,0.0
12320520,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016784667969,0.8272185921669006,0.4014523923397064,0.3643825054168701,297.2154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.8884432315826416,0.5015602707862854,0.4775146543979645,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0016174316406,0.8688841462135315,0.4692565202713012,0.3303023874759674,297.22772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00164794921875,0.8395160436630249,0.4214611649513244,0.4022989273071289,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0018005371094,0.7378040552139282,0.2818846106529236,1.286215901374817,287.0015869140625,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.1926574707031,287.0009460449219,1.0,0.5882527232170105,1.0,1.0,0.0,1.0,-3.435507297515869,3.435497760772705,9.497770406596828e-06,2.656653881072998,0.6483950018882751,0.6483950018882751,0.0,201.23727416992188,208.0,20083.5234375,-0.0,3499.797119140625,1.0,283.1499938964844,286.3525695800781,290.6216125488281,291.9880065917969,293.1499938964844,293.1499938964844,283.1499938964844,17534.564453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6683530211448669,1.0,0.0,0.0,1.5004990100860596,1.5005050897598269,1.5023282173842745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.84375,0.0,141.7364959716797,1895.4371337890625,0.0,1370.5162353515625,0.4078084230422973,1.0,0.0,3.0,1.0,0.0
12320580,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851379394531,0.8240032196044922,0.4011311531066894,0.3642200231552124,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.8850488662719727,0.5018760561943054,0.4779446125030517,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.985107421875,0.8656952977180481,0.4696301221847534,0.3306595385074615,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851379394531,0.8367531895637512,0.4219994843006134,0.4029363095760345,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852905273437,0.7352070212364197,0.2819519937038421,1.2871214151382446,286.9850769042969,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1886901855469,286.9844055175781,1.0,0.590029239654541,1.0,1.0,0.0,1.0,-3.438114881515503,3.438105344772339,9.511935786576942e-06,2.658574342727661,0.6530998945236206,0.6530998945236206,0.0,204.3575897216797,211.0,20225.94140625,-0.0,3524.315185546875,1.0,283.1499938964844,286.3324890136719,290.5949401855469,291.96990966796875,293.1499938964844,293.1499938964844,283.1499938964844,17517.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720527410507202,1.0,0.0,0.0,1.5207215547561646,1.5207277536392212,1.5430956068485102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.57861328125,0.0,146.00917053222656,1895.4371337890625,0.0,1397.5672607421875,0.4118042588233948,1.0,0.0,3.0,1.0,0.0
12320640,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851379394531,0.8240032196044922,0.4011311531066894,0.3642200231552124,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9850769042969,0.8850488662719727,0.5018760561943054,0.4779446125030517,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.985107421875,0.8656952977180481,0.4696301221847534,0.3306595385074615,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9851379394531,0.8367531895637512,0.4219994843006134,0.4029363095760345,297.1776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9852905273437,0.7352070212364197,0.2819519937038421,1.2871214151382446,286.9850769042969,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1886901855469,286.9844055175781,1.0,0.590029239654541,1.0,1.0,0.0,1.0,-3.438114881515503,3.438105344772339,9.511935786576942e-06,2.658574342727661,0.6530998945236206,0.6530998945236206,0.0,204.3575897216797,211.0,20225.94140625,-0.0,3524.315185546875,1.0,283.1499938964844,286.3324890136719,290.5949401855469,291.96990966796875,293.1499938964844,293.1499938964844,283.1499938964844,17517.79296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6720527410507202,1.0,0.0,0.0,1.5207215547561646,1.5207277536392212,1.5430956068485102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.57861328125,0.0,146.00917053222656,1895.4371337890625,0.0,1397.5672607421875,0.4118042588233948,1.0,0.0,3.0,1.0,0.0
12320700,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.97662353515625,0.8224057555198669,0.4009513258934021,0.3641217648983001,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765625,0.8833703398704529,0.5020096302032471,0.4781368672847748,297.2108764648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9765930175781,0.8641221523284912,0.4697939753532409,0.3308222889900207,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.97662353515625,0.835388720035553,0.4222475886344909,0.403235375881195,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9767761230469,0.733923614025116,0.2819716930389404,1.2875125408172607,286.9765625,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1867370605469,286.9758605957031,1.0,0.5908958315849304,1.0,1.0,0.0,1.0,-3.439253807067871,3.439244270324707,9.518098522676157e-06,2.659402370452881,0.6554897427558899,0.6554897427558899,0.0,205.916259765625,211.0,20297.091796875,-0.0,3536.185302734375,1.0,283.1499938964844,286.3221740722656,290.5809020996094,291.9601135253906,293.1499938964844,293.1499938964844,283.1499938964844,17509.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6738742589950562,1.0,0.0,0.0,1.5310466289520264,1.531052827835083,1.564120708508199e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4201.26611328125,0.0,148.22906494140625,1895.4371337890625,0.0,1410.99072265625,0.4138533174991607,1.0,0.0,3.0,1.0,0.0
12320760,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.96795654296875,0.8208127617835999,0.4007585644721985,0.3640120327472687,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678955078125,0.8817039132118225,0.5021266341209412,0.4783137440681457,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9678955078125,0.8625627160072327,0.4699422717094421,0.3309743404388428,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9679260253906,0.8340345025062561,0.4224813282489776,0.4035210907459259,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9681091308594,0.732649028301239,0.2819819748401642,1.287861943244934,286.9678955078125,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1847839355469,286.9671936035156,1.0,0.5917478799819946,1.0,1.0,0.0,1.0,-3.440281629562378,3.440272092819214,9.523639164399356e-06,2.660141468048096,0.6579038500785828,0.6579038500785828,0.0,207.4738922119141,214.0,20368.16796875,-0.0,3547.790771484375,1.0,283.1499938964844,286.31170654296875,290.5665283203125,291.94989013671875,293.1499938964844,293.1499938964844,283.1499938964844,17501.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6756727695465088,1.0,0.0,0.0,1.5415120124816897,1.5415183305740356,1.5855766832828524e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4200.85791015625,0.0,150.505859375,1895.4371337890625,0.0,1424.3123779296875,0.4159362018108368,1.0,0.0,3.0,1.0,0.0
12320820,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.8176361322402954,0.4003378450870514,0.3637612760066986,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.8784101009368896,0.5023152828216553,0.47862508893013,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501647949219,0.8594869375228882,0.4701963365077972,0.3312490582466125,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.8313567638397217,0.4229093194007873,0.4040556252002716,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503479003906,0.7301256060600281,0.2819766700267792,1.2884466648101809,286.9501342773437,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1809387207031,286.94940185546875,1.0,0.593411922454834,1.0,1.0,0.0,1.0,-3.4420313835144043,3.44202184677124,9.53300786932232e-06,2.661374568939209,0.6627973914146423,0.6627973914146423,0.0,210.58648681640625,217.0,20509.921875,-0.0,3570.272216796875,1.0,283.1499938964844,286.2903747558594,290.5370178222656,291.9285583496094,293.1499938964844,293.1499938964844,283.1499938964844,17486.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679205596446991,1.0,0.0,0.0,1.5628185272216797,1.562824845314026,1.6297106242291193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.82275390625,0.0,155.2242431640625,1895.4371337890625,0.0,1450.6717529296875,0.4201942682266235,1.0,0.0,3.0,1.0,0.0
12320880,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.8176361322402954,0.4003378450870514,0.3637612760066986,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501342773437,0.8784101009368896,0.5023152828216553,0.47862508893013,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501647949219,0.8594869375228882,0.4701963365077972,0.3312490582466125,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9501953125,0.8313567638397217,0.4229093194007873,0.4040556252002716,297.1713562011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9503479003906,0.7301256060600281,0.2819766700267792,1.2884466648101809,286.9501342773437,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1809387207031,286.94940185546875,1.0,0.593411922454834,1.0,1.0,0.0,1.0,-3.4420313835144043,3.44202184677124,9.53300786932232e-06,2.661374568939209,0.6627973914146423,0.6627973914146423,0.0,210.58648681640625,217.0,20509.921875,-0.0,3570.272216796875,1.0,283.1499938964844,286.2903747558594,290.5370178222656,291.9285583496094,293.1499938964844,293.1499938964844,283.1499938964844,17486.82421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679205596446991,1.0,0.0,0.0,1.5628185272216797,1.562824845314026,1.6297106242291193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4199.82275390625,0.0,155.2242431640625,1895.4371337890625,0.0,1450.6717529296875,0.4201942682266235,1.0,0.0,3.0,1.0,0.0
12320940,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.8144601583480835,0.3998711109161377,0.3634696006774902,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.8751682639122009,0.5024440884590149,0.4788805246353149,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.8564677834510803,0.4703945517539978,0.3314851522445678,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93194580078125,0.8287156820297241,0.4232850670814514,0.4045414328575134,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93212890625,0.7276309728622437,0.2819373905658722,1.2888813018798828,286.9319152832031,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1771545410156,286.93115234375,1.0,0.5950233340263367,1.0,1.0,0.0,1.0,-3.443379163742065,3.4433696269989014,9.540122846374288e-06,2.662285566329956,0.6677746176719666,0.6677746176719666,0.0,213.69512939453125,220.0,20650.998046875,-0.0,3591.784423828125,1.0,283.1499938964844,286.2685241699219,290.5068359375,291.9064025878906,293.1499938964844,293.1499938964844,283.1499938964844,17472.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826370358467102,1.0,0.0,0.0,1.5846093893051147,1.5846158266067505,1.6754746923197677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.59130859375,0.0,160.16641235351562,1895.4371337890625,0.0,1476.514892578125,0.4245724976062774,1.0,0.0,3.0,1.0,0.0
