time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321000,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319763183594,0.8144601583480835,0.3998711109161377,0.3634696006774902,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.8751682639122009,0.5024440884590149,0.4788805246353149,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9319152832031,0.8564677834510803,0.4703945517539978,0.3314851522445678,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93194580078125,0.8287156820297241,0.4232850670814514,0.4045414328575134,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.93212890625,0.7276309728622437,0.2819373905658722,1.2888813018798828,286.9319152832031,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1771545410156,286.93115234375,1.0,0.5950233340263367,1.0,1.0,0.0,1.0,-3.443379163742065,3.4433696269989014,9.540122846374288e-06,2.662285566329956,0.6677746176719666,0.6677746176719666,0.0,213.69512939453125,220.0,20650.998046875,-0.0,3591.784423828125,1.0,283.1499938964844,286.2685241699219,290.5068359375,291.9064025878906,293.1499938964844,293.1499938964844,283.1499938964844,17472.423828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826370358467102,1.0,0.0,0.0,1.5846093893051147,1.5846158266067505,1.6754746923197677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.59130859375,0.0,160.16641235351562,1895.4371337890625,0.0,1476.514892578125,0.4245724976062774,1.0,0.0,3.0,1.0,0.0
12321060,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.913330078125,0.8112699389457703,0.3993604183197021,0.3631386458873749,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.8719787001609802,0.5025145411491394,0.4790814220905304,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.8535043001174927,0.4705384969711303,0.3316837549209595,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.8261061310768127,0.4236096441745758,0.404979407787323,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134826660156,0.7251585721969604,0.2818651497364044,1.2891699075698853,286.9132385253906,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1734619140625,286.9125061035156,1.0,0.5965835452079773,1.0,1.0,0.0,1.0,-3.444335699081421,3.444326162338257,9.545046850689689e-06,2.66288423538208,0.6728312969207764,0.6728312969207764,0.0,216.7996520996093,223.0,20791.212890625,-0.0,3612.344970703125,1.0,283.1499938964844,286.2462463378906,290.4765625,291.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,17458.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859502792358398,1.0,0.0,0.0,1.606859803199768,1.6068662405014038,1.722857518871024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.29248046875,0.0,165.3358154296875,1895.4371337890625,0.0,1501.6883544921875,0.4290662705898285,1.0,0.0,3.0,1.0,0.0
12321120,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.913330078125,0.8112699389457703,0.3993604183197021,0.3631386458873749,297.1903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.8719787001609802,0.5025145411491394,0.4790814220905304,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.91326904296875,0.8535043001174927,0.4705384969711303,0.3316837549209595,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.8261061310768127,0.4236096441745758,0.404979407787323,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134826660156,0.7251585721969604,0.2818651497364044,1.2891699075698853,286.9132385253906,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.1734619140625,286.9125061035156,1.0,0.5965835452079773,1.0,1.0,0.0,1.0,-3.444335699081421,3.444326162338257,9.545046850689689e-06,2.66288423538208,0.6728312969207764,0.6728312969207764,0.0,216.7996520996093,223.0,20791.212890625,-0.0,3612.344970703125,1.0,283.1499938964844,286.2462463378906,290.4765625,291.8839416503906,293.1499938964844,293.1499938964844,283.1499938964844,17458.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6859502792358398,1.0,0.0,0.0,1.606859803199768,1.6068662405014038,1.722857518871024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4197.29248046875,0.0,165.3358154296875,1895.4371337890625,0.0,1501.6883544921875,0.4290662705898285,1.0,0.0,3.0,1.0,0.0
12321180,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.808052122592926,0.398812860250473,0.362773597240448,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.8688428401947021,0.5025290250778198,0.4792299270629883,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.8505964875221252,0.4706307351589203,0.3318465948104858,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8235236406326294,0.4238848686218261,0.4053712487220764,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.7227018475532532,0.28176149725914,1.2893192768096924,286.8942565917969,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.16973876953125,286.8934936523437,1.0,0.598095178604126,1.0,1.0,0.0,1.0,-3.44492244720459,3.444912910461426,9.54789629759034e-06,2.6631879806518555,0.6779627799987793,0.6779627799987793,0.0,219.89959716796875,226.0,20930.408203125,-0.0,3631.993896484375,1.0,283.1499938964844,286.2236022949219,290.4466857910156,291.8616943359375,293.1499938964844,293.1499938964844,283.1499938964844,17445.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689130961894989,1.0,0.0,0.0,1.6295390129089355,1.6295455694198608,1.7718335243444017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.05810546875,0.0,170.73419189453125,1895.4371337890625,0.0,1526.0550537109375,0.4336695373058319,1.0,0.0,3.0,1.0,0.0
12321240,297.1340637207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.89434814453125,0.808052122592926,0.398812860250473,0.362773597240448,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8942565917969,0.8688428401947021,0.5025290250778198,0.4792299270629883,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.894287109375,0.8505964875221252,0.4706307351589203,0.3318465948104858,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8943176269531,0.8235236406326294,0.4238848686218261,0.4053712487220764,297.1623840332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8945007324219,0.7227018475532532,0.28176149725914,1.2893192768096924,286.8942565917969,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.16973876953125,286.8934936523437,1.0,0.598095178604126,1.0,1.0,0.0,1.0,-3.44492244720459,3.444912910461426,9.54789629759034e-06,2.6631879806518555,0.6779627799987793,0.6779627799987793,0.0,219.89959716796875,226.0,20930.408203125,-0.0,3631.993896484375,1.0,283.1499938964844,286.2236022949219,290.4466857910156,291.8616943359375,293.1499938964844,293.1499938964844,283.1499938964844,17445.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.689130961894989,1.0,0.0,0.0,1.6295390129089355,1.6295455694198608,1.7718335243444017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4196.05810546875,0.0,170.73419189453125,1895.4371337890625,0.0,1526.0550537109375,0.4336695373058319,1.0,0.0,3.0,1.0,0.0
12321300,297.1321716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847351074219,0.8064274191856384,0.398525208234787,0.3625790476799011,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846435546875,0.8672946691513062,0.5025152564048767,0.4792844951152801,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8846740722656,0.8491626977920532,0.4706575572490692,0.3319146335124969,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8847045898437,0.8222403526306152,0.424003928899765,0.4055497944355011,297.16094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8848876953125,0.721476674079895,0.2816979885101318,1.289342164993286,286.8846435546875,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1679077148437,286.8838806152344,1.0,0.598832905292511,1.0,1.0,0.0,1.0,-3.445078134536743,3.445068597793579,9.54855204327032e-06,2.6632308959960938,0.6805562973022461,0.6805562973022461,0.0,221.4477386474609,226.0,20999.587890625,-0.0,3641.47705078125,1.0,283.1499938964844,286.2121887207031,290.4320678710937,291.850830078125,293.1499938964844,293.1499938964844,283.1499938964844,17439.3359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6906667351722717,1.0,0.0,0.0,1.641036868095398,1.6410435438156128,1.796925488406487e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.51171875,0.0,173.52154541015625,1895.4371337890625,0.0,1537.8892822265625,0.4360118508338928,1.0,0.0,3.0,1.0,0.0
12321360,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.87506103515625,0.8047913908958435,0.3982283473014831,0.3623765110969543,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.8657599091529846,0.502488374710083,0.479326844215393,297.18511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.875,0.8477423787117004,0.4706723690032959,0.3319743573665619,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8750305175781,0.8209615349769592,0.4241113066673279,0.4057174921035766,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8752136230469,0.7202524542808533,0.281627207994461,1.2893327474594116,286.8749694824219,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.1661376953125,286.8741760253906,1.0,0.5995594263076782,1.0,1.0,0.0,1.0,-3.445147752761841,3.4451382160186768,9.548725756758358e-06,2.663205623626709,0.683167040348053,0.683167040348053,0.0,222.99493408203125,214.0,21068.455078125,-0.0,3650.746337890625,1.0,283.1499938964844,286.2006530761719,290.41778564453125,291.8402099609375,293.1499938964844,293.1499938964844,283.1499938964844,17433.17578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6921644806861877,1.0,0.0,0.0,1.6526310443878174,1.6526377201080322,1.8224062614535802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.0302734375,0.0,176.36685180664062,1895.4371337890625,0.0,1549.4737548828125,0.4383793473243713,1.0,0.0,3.0,1.0,0.0
12321420,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541564941406,0.8081436157226562,0.3976261019706726,0.3616891205310821,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.85406494140625,0.8697347044944763,0.5024061799049377,0.4790990948677063,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8540954589844,0.8515290021896362,0.4706799685955047,0.331866592168808,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541259765625,0.8246145248413086,0.4243027567863464,0.4057447016239166,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543395996094,0.723206639289856,0.2814764380455017,1.287911057472229,286.85406494140625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1627502441406,286.8531494140625,1.0,0.5969618558883667,1.0,1.0,0.0,1.0,-3.4422447681427,3.442235231399536,9.532335752737708e-06,2.6608479022979736,0.6884124279022217,0.6884124279022217,0.0,218.82293701171875,202.0,21194.943359375,-0.0,3619.1845703125,1.0,283.1499938964844,286.1763610839844,290.3902282714844,291.8196105957031,293.1499938964844,293.1499938964844,283.1499938964844,17422.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950182318687439,1.0,0.0,0.0,1.676053166389465,1.6760599613189695,1.8744290741778968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.90673828125,0.0,182.22520446777344,1895.4371337890625,0.0,1571.66162109375,0.4431805908679962,1.0,0.0,3.0,1.0,0.0
12321480,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541564941406,0.8081436157226562,0.3976261019706726,0.3616891205310821,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.85406494140625,0.8697347044944763,0.5024061799049377,0.4790990948677063,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8540954589844,0.8515290021896362,0.4706799685955047,0.331866592168808,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8541259765625,0.8246145248413086,0.4243027567863464,0.4057447016239166,297.1568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8543395996094,0.723206639289856,0.2814764380455017,1.287911057472229,286.85406494140625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1627502441406,286.8531494140625,1.0,0.5969618558883667,1.0,1.0,0.0,1.0,-3.4422447681427,3.442235231399536,9.532335752737708e-06,2.6608479022979736,0.6884124279022217,0.6884124279022217,0.0,218.82293701171875,202.0,21194.943359375,-0.0,3619.1845703125,1.0,283.1499938964844,286.1763610839844,290.3902282714844,291.8196105957031,293.1499938964844,293.1499938964844,283.1499938964844,17422.2890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6950182318687439,1.0,0.0,0.0,1.676053166389465,1.6760599613189695,1.8744290741778968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.90673828125,0.0,182.22520446777344,1895.4371337890625,0.0,1571.66162109375,0.4431805908679962,1.0,0.0,3.0,1.0,0.0
12321540,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.8151633143424988,0.3970402777194977,0.3608690202236175,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.8779928684234619,0.5023093223571777,0.4787023067474365,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.8593801856040955,0.470683217048645,0.3316410779953003,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.8319469094276428,0.4244882762432098,0.4056106805801391,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83221435546875,0.7293175458908081,0.2813446223735809,1.2858290672302246,286.8319396972656,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1599426269531,286.8309936523437,1.0,0.5925910472869873,1.0,1.0,0.0,1.0,-3.437845468521118,3.437835931777954,9.507544746156782e-06,2.6572823524475098,0.6936835050582886,0.6936835050582886,0.0,210.7568359375,190.0,21314.373046875,-0.0,3561.224365234375,1.0,283.1499938964844,286.1510925292969,290.3643798828125,291.8000183105469,293.1499938964844,293.1499938964844,283.1499938964844,17413.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975927352905273,1.0,0.0,0.0,1.699721097946167,1.699728012084961,1.9277412377505248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.8134765625,0.0,188.2972869873047,1895.4371337890625,0.0,1591.8076171875,0.4480572938919067,1.0,0.0,3.0,1.0,0.0
12321600,297.1239624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.83203125,0.8151633143424988,0.3970402777194977,0.3608690202236175,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319396972656,0.8779928684234619,0.5023093223571777,0.4787023067474365,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8319702148437,0.8593801856040955,0.470683217048645,0.3316410779953003,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8320007324219,0.8319469094276428,0.4244882762432098,0.4056106805801391,297.1546936035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.83221435546875,0.7293175458908081,0.2813446223735809,1.2858290672302246,286.8319396972656,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1599426269531,286.8309936523437,1.0,0.5925910472869873,1.0,1.0,0.0,1.0,-3.437845468521118,3.437835931777954,9.507544746156782e-06,2.6572823524475098,0.6936835050582886,0.6936835050582886,0.0,210.7568359375,190.0,21314.373046875,-0.0,3561.224365234375,1.0,283.1499938964844,286.1510925292969,290.3643798828125,291.8000183105469,293.1499938964844,293.1499938964844,283.1499938964844,17413.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6975927352905273,1.0,0.0,0.0,1.699721097946167,1.699728012084961,1.9277412377505248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.8134765625,0.0,188.2972869873047,1895.4371337890625,0.0,1591.8076171875,0.4480572938919067,1.0,0.0,3.0,1.0,0.0
12321660,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096618652344,0.8243350982666016,0.3964658677577972,0.3599916696548462,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095397949219,0.8891633749008179,0.5021988153457642,0.4782204031944275,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095703125,0.8700742721557617,0.4706813395023346,0.3313589096069336,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80963134765625,0.8417872786521912,0.4246684610843658,0.4053995907306671,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8098449707031,0.7375229597091675,0.2812340259552002,1.2834985256195068,286.8095397949219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1576232910156,286.8086242675781,1.0,0.5872648358345032,1.0,1.0,0.0,1.0,-3.432814121246338,3.432804822921753,9.479271284362769e-06,2.653219223022461,0.6989845633506775,0.6989845633506775,0.0,200.8164825439453,178.0,21430.12109375,-0.0,3490.923828125,1.0,283.1499938964844,286.12554931640625,290.341064453125,291.782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17405.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699858546257019,1.0,0.0,0.0,1.7235993146896362,1.7236063480377195,1.982284629775677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1982421875,0.0,194.57704162597656,1895.4371337890625,0.0,1609.6368408203125,0.4529994428157806,1.0,0.0,3.0,1.0,0.0
12321720,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8096618652344,0.8243350982666016,0.3964658677577972,0.3599916696548462,297.16796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095397949219,0.8891633749008179,0.5021988153457642,0.4782204031944275,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8095703125,0.8700742721557617,0.4706813395023346,0.3313589096069336,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80963134765625,0.8417872786521912,0.4246684610843658,0.4053995907306671,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8098449707031,0.7375229597091675,0.2812340259552002,1.2834985256195068,286.8095397949219,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.1576232910156,286.8086242675781,1.0,0.5872648358345032,1.0,1.0,0.0,1.0,-3.432814121246338,3.432804822921753,9.479271284362769e-06,2.653219223022461,0.6989845633506775,0.6989845633506775,0.0,200.8164825439453,178.0,21430.12109375,-0.0,3490.923828125,1.0,283.1499938964844,286.12554931640625,290.341064453125,291.782470703125,293.1499938964844,293.1499938964844,283.1499938964844,17405.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699858546257019,1.0,0.0,0.0,1.7235993146896362,1.7236063480377195,1.982284629775677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.1982421875,0.0,194.57704162597656,1895.4371337890625,0.0,1609.6368408203125,0.4529994428157806,1.0,0.0,3.0,1.0,0.0
12321780,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78729248046875,0.8353844285011292,0.395895391702652,0.3590845763683319,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.9027671813964844,0.5020713806152344,0.4776867628097534,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872009277344,0.8832539319992065,0.4706699252128601,0.3310437500476837,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872314453125,0.8539313077926636,0.4248349666595459,0.4051412642002105,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7874755859375,0.7476516962051392,0.2811406850814819,1.2810757160186768,286.78717041015625,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1557006835937,286.7862548828125,1.0,0.5814192891120911,1.0,1.0,0.0,1.0,-3.4274773597717285,3.4274678230285645,9.44935072766384e-06,2.648918390274048,0.7043179273605347,0.7043179273605347,0.0,189.9296722412109,166.0,21543.357421875,-0.0,3414.56884765625,1.0,283.1499938964844,286.1000366210937,290.3210754394531,291.7679443359375,293.1499938964844,293.1499938964844,283.1499938964844,17398.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018381357192993,1.0,0.0,0.0,1.7476657629013062,1.7476729154586792,2.0380281284815285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.3359375,0.0,201.06320190429688,1895.4371337890625,0.0,1625.2894287109375,0.4580010771751404,1.0,0.0,3.0,1.0,0.0
12321840,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.78729248046875,0.8353844285011292,0.395895391702652,0.3590845763683319,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.78717041015625,0.9027671813964844,0.5020713806152344,0.4776867628097534,297.1705627441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872009277344,0.8832539319992065,0.4706699252128601,0.3310437500476837,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7872314453125,0.8539313077926636,0.4248349666595459,0.4051412642002105,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7874755859375,0.7476516962051392,0.2811406850814819,1.2810757160186768,286.78717041015625,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1557006835937,286.7862548828125,1.0,0.5814192891120911,1.0,1.0,0.0,1.0,-3.4274773597717285,3.4274678230285645,9.44935072766384e-06,2.648918390274048,0.7043179273605347,0.7043179273605347,0.0,189.9296722412109,166.0,21543.357421875,-0.0,3414.56884765625,1.0,283.1499938964844,286.1000366210937,290.3210754394531,291.7679443359375,293.1499938964844,293.1499938964844,283.1499938964844,17398.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7018381357192993,1.0,0.0,0.0,1.7476657629013062,1.7476729154586792,2.0380281284815285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.3359375,0.0,201.06320190429688,1895.4371337890625,0.0,1625.2894287109375,0.4580010771751404,1.0,0.0,3.0,1.0,0.0
12321900,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7761535644531,0.8416920900344849,0.3956098258495331,0.3586237728595733,297.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7760314941406,0.9107844233512878,0.5020003318786621,0.4774055182933807,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.77606201171875,0.890760064125061,0.4706593751907348,0.3308773338794708,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.776123046875,0.8609176278114319,0.424911230802536,0.4049980044364929,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7763366699219,0.7534952759742737,0.2810988128185272,1.2798516750335691,286.7760314941406,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1548767089844,286.7751159667969,1.0,0.578373908996582,1.0,1.0,0.0,1.0,-3.4247400760650635,3.4247305393218994,9.434031198907178e-06,2.646715879440308,0.7069978713989258,0.7069978713989258,0.0,184.2866058349609,166.0,21599.201171875,-0.0,3375.151123046875,1.0,283.1499938964844,286.0873413085937,290.3125305175781,291.76202392578125,293.1499938964844,293.1499938964844,283.1499938964844,17395.365234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7027309536933899,1.0,0.0,0.0,1.759766697883606,1.7597739696502686,2.06634865662636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4192.75341796875,0.0,204.38446044921875,1895.4371337890625,0.0,1632.37158203125,0.4605233371257782,1.0,0.0,3.0,1.0,0.0
12321960,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650451660156,0.8485988974571228,0.3953233063220978,0.3581594824790954,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.76495361328125,0.919955313205719,0.5019240379333496,0.4771164357662201,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7649841308594,0.8988845348358154,0.4706452190876007,0.3307062685489654,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7650146484375,0.8685612678527832,0.4249829649925232,0.4048474133014679,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7652282714844,0.7599107027053833,0.2810591161251068,1.2786242961883545,286.76495361328125,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.1541442871094,286.7640075683594,1.0,0.5752718448638916,1.0,1.0,0.0,1.0,-3.42197060585022,3.4219613075256348,9.418551599083004e-06,2.6444897651672363,0.7096868753433228,0.7096868753433228,0.0,178.5644073486328,154.0,21654.57421875,-0.0,3335.25830078125,1.0,283.1499938964844,286.0746459960937,290.3050231933594,291.7571105957031,293.1499938964844,293.1499938964844,283.1499938964844,17392.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035627365112305,1.0,0.0,0.0,1.7719100713729858,1.7719173431396484,2.0949649126578162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4193.421875,0.0,207.7578887939453,1895.4371337890625,0.0,1638.9820556640625,0.46305912733078,1.0,0.0,3.0,1.0,0.0
12322020,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7430114746094,0.8645292520523071,0.3947462439537048,0.3572221398353576,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.742919921875,0.9409643411636353,0.5017552971839905,0.4765175879001617,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7429504394531,0.9181550145149232,0.4706054627895355,0.3303520381450653,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74298095703125,0.8860244750976562,0.4251130223274231,0.4045278131961822,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7431945800781,0.7746747136116028,0.2809839844703674,1.2761645317077637,286.742919921875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1528015136719,286.74200439453125,1.0,0.5689377784729004,1.0,1.0,0.0,1.0,-3.416353702545166,3.416344404220581,9.387214959133416e-06,2.6399827003479004,0.7150938510894775,0.7150938510894775,0.0,166.96986389160156,142.0,21763.96484375,-0.0,3254.609130859375,1.0,283.1499938964844,286.0494079589844,290.2933349609375,291.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,17385.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050443291664124,1.0,0.0,0.0,1.7963197231292725,1.7963271141052246,2.153082618860936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.58154296875,0.0,214.6626739501953,1895.4371337890625,0.0,1650.7872314453125,0.4681702554225921,1.0,0.0,3.0,1.0,0.0
12322080,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7430114746094,0.8645292520523071,0.3947462439537048,0.3572221398353576,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.742919921875,0.9409643411636353,0.5017552971839905,0.4765175879001617,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7429504394531,0.9181550145149232,0.4706054627895355,0.3303520381450653,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.74298095703125,0.8860244750976562,0.4251130223274231,0.4045278131961822,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7431945800781,0.7746747136116028,0.2809839844703674,1.2761645317077637,286.742919921875,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1528015136719,286.74200439453125,1.0,0.5689377784729004,1.0,1.0,0.0,1.0,-3.416353702545166,3.416344404220581,9.387214959133416e-06,2.6399827003479004,0.7150938510894775,0.7150938510894775,0.0,166.96986389160156,142.0,21763.96484375,-0.0,3254.609130859375,1.0,283.1499938964844,286.0494079589844,290.2933349609375,291.75048828125,293.1499938964844,293.1499938964844,283.1499938964844,17385.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7050443291664124,1.0,0.0,0.0,1.7963197231292725,1.7963271141052246,2.153082618860936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.58154296875,0.0,214.6626739501953,1895.4371337890625,0.0,1650.7872314453125,0.4681702554225921,1.0,0.0,3.0,1.0,0.0
12322140,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212219238281,0.8839027881622314,0.394162654876709,0.3562748730182647,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7211303710937,0.9641082882881165,0.5015645027160645,0.4758935272693634,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7211303710937,0.9423467516899108,0.4705497920513153,0.3299835324287414,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72119140625,0.90688955783844,0.4252249896526336,0.4041866064071655,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214050292969,0.79244065284729,0.2809121310710907,1.2737010717391968,286.7210998535156,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1516418457031,286.72021484375,1.0,0.5624672770500183,1.0,1.0,0.0,1.0,-3.41064715385437,3.410637855529785,9.355466318083929e-06,2.635416507720948,0.7205421924591064,0.7205421924591064,0.0,155.25657653808594,130.0,21871.615234375,-0.0,3173.326171875,1.0,283.1499938964844,286.0243835449219,290.2865905761719,291.7486267089844,293.1499938964844,293.1499938964844,283.1499938964844,17379.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062819004058838,1.0,0.0,0.0,1.8208928108215328,1.820900321006775,2.2123924736661138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.96484375,0.0,221.78240966796875,1895.4371337890625,0.0,1660.6771240234375,0.4733335077762604,1.0,0.0,3.0,1.0,0.0
12322200,297.114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7212219238281,0.8839027881622314,0.394162654876709,0.3562748730182647,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7211303710937,0.9641082882881165,0.5015645027160645,0.4758935272693634,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7211303710937,0.9423467516899108,0.4705497920513153,0.3299835324287414,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.72119140625,0.90688955783844,0.4252249896526336,0.4041866064071655,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7214050292969,0.79244065284729,0.2809121310710907,1.2737010717391968,286.7210998535156,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.1516418457031,286.72021484375,1.0,0.5624672770500183,1.0,1.0,0.0,1.0,-3.41064715385437,3.410637855529785,9.355466318083929e-06,2.635416507720948,0.7205421924591064,0.7205421924591064,0.0,155.25657653808594,130.0,21871.615234375,-0.0,3173.326171875,1.0,283.1499938964844,286.0243835449219,290.2865905761719,291.7486267089844,293.1499938964844,293.1499938964844,283.1499938964844,17379.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062819004058838,1.0,0.0,0.0,1.8208928108215328,1.820900321006775,2.2123924736661138e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4198.96484375,0.0,221.78240966796875,1895.4371337890625,0.0,1660.6771240234375,0.4733335077762604,1.0,0.0,3.0,1.0,0.0
12322260,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6996459960937,0.9076778888702391,0.3935717940330505,0.3553191721439361,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995544433594,0.9875863194465636,0.5013516545295715,0.4752465188503265,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995544433594,0.9690349698066713,0.4704782366752624,0.3296023309230804,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6996154785156,0.9346051812171936,0.425318956375122,0.4038262665271759,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998291015625,0.8135221004486084,0.2808416187763214,1.2712348699569702,286.6995544433594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1506652832031,286.6986389160156,1.0,0.5558874607086182,1.0,1.0,0.0,1.0,-3.4048614501953125,3.4048519134521484,9.323371159553062e-06,2.6308023929595947,0.7260351181030273,0.7260351181030273,0.0,143.48423767089844,133.0,21977.564453125,-0.0,3091.790771484375,1.0,283.1499938964844,285.9995422363281,290.2852478027344,291.7520446777344,293.1499938964844,293.1499938964844,283.1499938964844,17373.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072665095329285,1.0,0.0,0.0,1.845625638961792,1.8456332683563232,2.2729015825007082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.71044921875,0.0,229.12161254882807,1895.4371337890625,0.0,1668.564208984375,0.4785477221012115,1.0,0.0,3.0,1.0,0.0
12322320,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6996459960937,0.9076778888702391,0.3935717940330505,0.3553191721439361,297.15252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995544433594,0.9875863194465636,0.5013516545295715,0.4752465188503265,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6995544433594,0.9690349698066713,0.4704782366752624,0.3296023309230804,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6996154785156,0.9346051812171936,0.425318956375122,0.4038262665271759,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6998291015625,0.8135221004486084,0.2808416187763214,1.2712348699569702,286.6995544433594,286.2892150878906,293.07000732421875,287.28033447265625,293.0696716308594,297.1506652832031,286.6986389160156,1.0,0.5558874607086182,1.0,1.0,0.0,1.0,-3.4048614501953125,3.4048519134521484,9.323371159553062e-06,2.6308023929595947,0.7260351181030273,0.7260351181030273,0.0,143.48423767089844,133.0,21977.564453125,-0.0,3091.790771484375,1.0,283.1499938964844,285.9995422363281,290.2852478027344,291.7520446777344,293.1499938964844,293.1499938964844,283.1499938964844,17373.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7072665095329285,1.0,0.0,0.0,1.845625638961792,1.8456332683563232,2.2729015825007082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.71044921875,0.0,229.12161254882807,1895.4371337890625,0.0,1668.564208984375,0.4785477221012115,1.0,0.0,3.0,1.0,0.0
12322380,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796569824219,0.9195716381072998,0.392955869436264,0.3546031713485718,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795654296875,0.9967719316482544,0.5011083483695984,0.4748432040214538,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795654296875,0.9800014495849608,0.4703794121742248,0.329404205083847,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796264648437,0.9476151466369628,0.4253857135772705,0.4037131071090698,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798095703125,0.8227258920669556,0.2807601392269134,1.2700191736221311,286.6795654296875,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1496887207031,286.67877197265625,1.0,0.5533853769302368,1.0,1.0,0.0,1.0,-3.4016737937927246,3.40166449546814,9.305469575338066e-06,2.6281681060791016,0.7315998673439026,0.7315998673439026,0.0,138.62612915039062,136.0,22092.59765625,-0.0,3056.44384765625,1.0,283.1499938964844,285.9760131835937,290.2900085449219,291.7616271972656,293.1499938964844,293.1499938964844,283.1499938964844,17366.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079996466636658,1.0,0.0,0.0,1.8705463409423828,1.870553970336914,2.3346959210357454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.42138671875,0.0,236.69081115722656,1895.4371337890625,0.0,1674.4478759765625,0.4838168323040008,1.0,0.0,3.0,1.0,0.0
12322440,297.11163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796569824219,0.9195716381072998,0.392955869436264,0.3546031713485718,297.1497802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795654296875,0.9967719316482544,0.5011083483695984,0.4748432040214538,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6795654296875,0.9800014495849608,0.4703794121742248,0.329404205083847,297.1713256835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6796264648437,0.9476151466369628,0.4253857135772705,0.4037131071090698,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6798095703125,0.8227258920669556,0.2807601392269134,1.2700191736221311,286.6795654296875,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.1496887207031,286.67877197265625,1.0,0.5533853769302368,1.0,1.0,0.0,1.0,-3.4016737937927246,3.40166449546814,9.305469575338066e-06,2.6281681060791016,0.7315998673439026,0.7315998673439026,0.0,138.62612915039062,136.0,22092.59765625,-0.0,3056.44384765625,1.0,283.1499938964844,285.9760131835937,290.2900085449219,291.7616271972656,293.1499938964844,293.1499938964844,283.1499938964844,17366.36328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079996466636658,1.0,0.0,0.0,1.8705463409423828,1.870553970336914,2.3346959210357454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4210.42138671875,0.0,236.69081115722656,1895.4371337890625,0.0,1674.4478759765625,0.4838168323040008,1.0,0.0,3.0,1.0,0.0
12322500,297.1107482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6701965332031,0.9214730858802797,0.3926253020763397,0.3542864918708801,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.67010498046875,0.9981870055198668,0.5009657144546509,0.4746744930744171,297.1568908691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6701354980469,0.9817459583282472,0.4703088998794555,0.3293381929397583,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.670166015625,0.9497963190078736,0.4253982603549957,0.4037016332149505,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6703491210937,0.8242482542991638,0.2807024121284485,1.2696456909179688,286.67010498046875,286.25201416015625,293.1000061035156,287.291748046875,293.09967041015625,297.14910888671875,286.6693115234375,1.0,0.5528846383094788,1.0,1.0,0.0,1.0,-3.4005486965179443,3.40053939819336,9.299165867560076e-06,2.6272425651550293,0.7344169020652771,0.7344169020652771,0.0,137.8046875,136.0,22152.048828125,-0.0,3049.166748046875,1.0,283.1499938964844,285.96466064453125,290.29498291015625,291.7691955566406,293.1499938964844,293.1499938964844,283.1499938964844,17362.310546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7083026766777039,1.0,0.0,0.0,1.8831037282943728,1.883111596107483,2.366147953125619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4214.6025390625,0.0,240.5710601806641,1895.4371337890625,0.0,1676.8822021484375,0.4864769577980041,1.0,0.0,3.0,1.0,0.0
12322560,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6608581542969,0.9215298891067504,0.3922801613807678,0.3539805114269256,297.1468811035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607971191406,0.9983505010604858,0.5008105635643005,0.4745146930217743,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6607971191406,0.9819894433021544,0.4702242910861969,0.3292810022830963,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66082763671875,0.9501548409461976,0.4253964126110077,0.4037019610404968,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6610107421875,0.82444828748703,0.2806322276592254,1.2693374156951904,286.6607666015625,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1484069824219,286.6600036621094,1.0,0.5527119636535645,1.0,1.0,0.0,1.0,-3.3995463848114014,3.3995370864868164,9.293548828281928e-06,2.626416683197021,0.7372561693191528,0.7372561693191528,0.0,137.63140869140625,154.0,22211.87109375,-0.0,3045.9326171875,1.0,283.1499938964844,285.95343017578125,290.3017578125,291.7785949707031,293.1499938964844,293.1499938964844,283.1499938964844,17358.0859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085695862770081,1.0,0.0,0.0,1.89572823047638,1.8957360982894893,2.3979799834705773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4219.27734375,0.0,244.5178985595703,1895.4371337890625,0.0,1679.028076171875,0.4891550242900848,1.0,0.0,3.0,1.0,0.0
12322620,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6438903808594,0.9009245038032532,0.3915345966815948,0.3536279201507568,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.643798828125,0.9825766086578368,0.5004460215568542,0.4745280146598816,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6438293457031,0.963469922542572,0.4700057208538055,0.3293710350990295,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64385986328125,0.928761899471283,0.4253440201282501,0.4039795100688934,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440124511719,0.8089016675949097,0.2804464101791382,1.2700538635253906,286.643798828125,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.146728515625,286.6431579589844,1.0,0.5571582317352295,1.0,1.0,0.0,1.0,-3.400437116622925,3.40042781829834,9.298102668253703e-06,2.6269850730896,0.7430257797241211,0.7430257797241211,0.0,145.50003051757812,172.0,22343.0859375,-0.0,3093.59814453125,1.0,283.1499938964844,285.93231201171875,290.3207092285156,291.80322265625,293.1499938964844,293.1499938964844,283.1499938964844,17348.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089847922325134,1.0,0.0,0.0,1.921208381652832,1.921216368675232,2.46287470417883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.5595703125,0.0,252.62222290039065,1895.4371337890625,0.0,1682.3680419921875,0.4945702254772186,1.0,0.0,3.0,1.0,0.0
12322680,297.107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6438903808594,0.9009245038032532,0.3915345966815948,0.3536279201507568,297.1436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.643798828125,0.9825766086578368,0.5004460215568542,0.4745280146598816,297.1527404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6438293457031,0.963469922542572,0.4700057208538055,0.3293710350990295,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.64385986328125,0.928761899471283,0.4253440201282501,0.4039795100688934,297.1455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440124511719,0.8089016675949097,0.2804464101791382,1.2700538635253906,286.643798828125,286.2148132324219,293.1300048828125,287.318603515625,293.1296691894531,297.146728515625,286.6431579589844,1.0,0.5571582317352295,1.0,1.0,0.0,1.0,-3.400437116622925,3.40042781829834,9.298102668253703e-06,2.6269850730896,0.7430257797241211,0.7430257797241211,0.0,145.50003051757812,172.0,22343.0859375,-0.0,3093.59814453125,1.0,283.1499938964844,285.93231201171875,290.3207092285156,291.80322265625,293.1499938964844,293.1499938964844,283.1499938964844,17348.345703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7089847922325134,1.0,0.0,0.0,1.921208381652832,1.921216368675232,2.46287470417883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4230.5595703125,0.0,252.62222290039065,1895.4371337890625,0.0,1682.3680419921875,0.4945702254772186,1.0,0.0,3.0,1.0,0.0
12322740,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.8748612403869629,0.3906923532485962,0.3533769249916076,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280212402344,0.9558221697807312,0.4999962449073791,0.4746310710906982,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280212402344,0.9339126944541932,0.4697000980377197,0.3295470774173736,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280517578125,0.9000791907310486,0.4252044558525085,0.4043738543987274,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282043457031,0.7859606146812439,0.2801727652549743,1.271326184272766,286.6280212402344,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1444396972656,286.6273803710937,1.0,0.563937783241272,1.0,1.0,0.0,1.0,-3.4024763107299805,3.4024670124053955,9.309131201007403e-06,2.628512382507324,0.7489258646965027,0.7489258646965027,0.0,158.38165283203125,190.0,22479.798828125,-0.0,3172.992919921875,1.0,283.1499938964844,285.912109375,290.3475952148437,291.8363037109375,293.1499938964844,293.1499938964844,283.1499938964844,17337.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709294319152832,1.0,0.0,0.0,1.9470630884170528,1.947071194648743,2.529609446355608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.30419921875,0.0,261.0381774902344,1895.4371337890625,0.0,1684.8599853515625,0.5000784993171692,1.0,0.0,3.0,1.0,0.0
12322800,297.1044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280822753906,0.8748612403869629,0.3906923532485962,0.3533769249916076,297.1400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280212402344,0.9558221697807312,0.4999962449073791,0.4746310710906982,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280212402344,0.9339126944541932,0.4697000980377197,0.3295470774173736,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6280517578125,0.9000791907310486,0.4252044558525085,0.4043738543987274,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6282043457031,0.7859606146812439,0.2801727652549743,1.271326184272766,286.6280212402344,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1444396972656,286.6273803710937,1.0,0.563937783241272,1.0,1.0,0.0,1.0,-3.4024763107299805,3.4024670124053955,9.309131201007403e-06,2.628512382507324,0.7489258646965027,0.7489258646965027,0.0,158.38165283203125,190.0,22479.798828125,-0.0,3172.992919921875,1.0,283.1499938964844,285.912109375,290.3475952148437,291.8363037109375,293.1499938964844,293.1499938964844,283.1499938964844,17337.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709294319152832,1.0,0.0,0.0,1.9470630884170528,1.947071194648743,2.529609446355608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4244.30419921875,0.0,261.0381774902344,1895.4371337890625,0.0,1684.8599853515625,0.5000784993171692,1.0,0.0,3.0,1.0,0.0
