time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12322860,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125793457031,0.8500816822052002,0.3897664844989776,0.3531448245048523,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61248779296875,0.9251776337623596,0.4994672834873199,0.4747600257396698,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125183105469,0.9040395617485046,0.4693158566951751,0.3297421634197235,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.612548828125,0.8742461800575256,0.4249840080738067,0.4047921895980835,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.7636570930480957,0.2798165380954742,1.2727036476135254,286.61248779296875,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1416320800781,286.61187744140625,1.0,0.5718837976455688,1.0,1.0,0.0,1.0,-3.4047467708587646,3.40473747253418,9.321505785919726e-06,2.630246639251709,0.7549523115158081,0.7549523115158081,0.0,173.86215209960938,208.0,22617.705078125,-0.0,3268.119384765625,1.0,283.1499938964844,285.8920593261719,290.38134765625,291.8770446777344,293.1499938964844,293.1499938964844,283.1499938964844,17325.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097790241241455,1.0,0.0,0.0,1.973300814628601,1.97330904006958,2.5982444640249014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.962890625,0.0,269.7840576171875,1895.4371337890625,0.0,1688.7657470703125,0.5056837797164917,1.0,0.0,3.0,1.0,0.0
12322920,297.1009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125793457031,0.8500816822052002,0.3897664844989776,0.3531448245048523,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.61248779296875,0.9251776337623596,0.4994672834873199,0.4747600257396698,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6125183105469,0.9040395617485046,0.4693158566951751,0.3297421634197235,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.612548828125,0.8742461800575256,0.4249840080738067,0.4047921895980835,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6127014160156,0.7636570930480957,0.2798165380954742,1.2727036476135254,286.61248779296875,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1416320800781,286.61187744140625,1.0,0.5718837976455688,1.0,1.0,0.0,1.0,-3.4047467708587646,3.40473747253418,9.321505785919726e-06,2.630246639251709,0.7549523115158081,0.7549523115158081,0.0,173.86215209960938,208.0,22617.705078125,-0.0,3268.119384765625,1.0,283.1499938964844,285.8920593261719,290.38134765625,291.8770446777344,293.1499938964844,293.1499938964844,283.1499938964844,17325.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097790241241455,1.0,0.0,0.0,1.973300814628601,1.97330904006958,2.5982444640249014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4259.962890625,0.0,269.7840576171875,1895.4371337890625,0.0,1688.7657470703125,0.5056837797164917,1.0,0.0,3.0,1.0,0.0
12322980,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970458984375,0.8288156986236572,0.3887714445590973,0.3529001772403717,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.8984699249267578,0.4988681077957153,0.4748760461807251,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.8798421025276184,0.4688639640808105,0.3299292027950287,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970153808594,0.8517613410949707,0.4246928691864013,0.4051967859268188,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59716796875,0.7444578409194946,0.2793895900249481,1.2740124464035034,286.59698486328125,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.13848876953125,286.5963439941406,1.0,0.5803446769714355,1.0,1.0,0.0,1.0,-3.406877994537353,3.406868696212769,9.333164598501751e-06,2.631887674331665,0.7611028552055359,0.7611028552055359,0.0,190.7330474853516,226.0,22755.04296875,-0.0,3371.13623046875,1.0,283.1499938964844,285.8720092773437,290.4183654785156,291.9219970703125,293.1499938964844,293.1499938964844,283.1499938964844,17314.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107041478157043,1.0,0.0,0.0,1.9999126195907595,1.999920964241028,2.668796525995276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.48046875,0.0,278.8711242675781,1895.4371337890625,0.0,1696.2305908203125,0.5113853812217712,1.0,0.0,3.0,1.0,0.0
12323040,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970458984375,0.8288156986236572,0.3887714445590973,0.3529001772403717,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.8984699249267578,0.4988681077957153,0.4748760461807251,297.1417541503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.59698486328125,0.8798421025276184,0.4688639640808105,0.3299292027950287,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5970153808594,0.8517613410949707,0.4246928691864013,0.4051967859268188,297.1376342773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.59716796875,0.7444578409194946,0.2793895900249481,1.2740124464035034,286.59698486328125,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.13848876953125,286.5963439941406,1.0,0.5803446769714355,1.0,1.0,0.0,1.0,-3.406877994537353,3.406868696212769,9.333164598501751e-06,2.631887674331665,0.7611028552055359,0.7611028552055359,0.0,190.7330474853516,226.0,22755.04296875,-0.0,3371.13623046875,1.0,283.1499938964844,285.8720092773437,290.4183654785156,291.9219970703125,293.1499938964844,293.1499938964844,283.1499938964844,17314.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7107041478157043,1.0,0.0,0.0,1.9999126195907595,1.999920964241028,2.668796525995276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4276.48046875,0.0,278.8711242675781,1895.4371337890625,0.0,1696.2305908203125,0.5113853812217712,1.0,0.0,3.0,1.0,0.0
12323100,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892639160156,0.8192682266235352,0.3882513642311096,0.3527684509754181,297.1297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58917236328125,0.8872198462486267,0.4985445141792297,0.4749231338500976,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892028808594,0.8690442442893982,0.46861532330513,0.330015480518341,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.5892333984375,0.8419212698936462,0.4245233833789825,0.4053881168365478,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5893859863281,0.7360583543777466,0.2791530191898346,1.2746169567108154,286.58917236328125,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.1368103027344,286.58856201171875,1.0,0.5846551060676575,1.0,1.0,0.0,1.0,-3.407837390899658,3.407827854156494,9.33842602535151e-06,2.632630109786988,0.7642245888710022,0.7642245888710022,0.0,199.47540283203125,226.0,22823.224609375,-0.0,3424.22998046875,1.0,283.1499938964844,285.8619079589844,290.4374389648437,291.9451904296875,293.1499938964844,293.1499938964844,283.1499938964844,17308.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7112794518470764,1.0,0.0,0.0,2.013354778289795,2.0133631229400635,2.704792620988883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4284.8759765625,0.0,283.5453796386719,1895.4371337890625,0.0,1700.880126953125,0.5142715573310852,1.0,0.0,3.0,1.0,0.0
12323160,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5814208984375,0.8100852370262146,0.3877178430557251,0.3526291847229004,297.12762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58135986328125,0.8767856359481812,0.498206079006195,0.4749611616134643,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.58135986328125,0.8591312766075134,0.4683528244495392,0.3300957083702087,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5813903808594,0.8329034447669983,0.4243392944335937,0.4055705368518829,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.58154296875,0.7283012270927429,0.2789028286933899,1.275182604789734,286.58135986328125,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.1351318359375,286.5807189941406,1.0,0.5889800786972046,1.0,1.0,0.0,1.0,-3.4087119102478027,3.4087026119232178,9.343229976366274e-06,2.6333096027374268,0.7673769593238831,0.7673769593238831,0.0,208.34585571289065,229.0,22890.9921875,-0.0,3477.899169921875,1.0,283.1499938964844,285.851806640625,290.456787109375,291.9686889648437,293.1499938964844,293.1499938964844,283.1499938964844,17303.048828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118908762931824,1.0,0.0,0.0,2.0268828868865967,2.0268914699554443,2.7412633585299773e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.32470703125,0.0,288.30743408203125,1895.4371337890625,0.0,1705.8275146484375,0.5171805620193481,1.0,0.0,3.0,1.0,0.0
12323220,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.7988736033439636,0.3866348266601562,0.3520700931549072,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56427001953125,0.8650903701782227,0.4974991977214813,0.4747327268123626,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56427001953125,0.8481356501579285,0.467803806066513,0.330034464597702,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643005371094,0.822782576084137,0.4239427447319031,0.4056318700313568,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644836425781,0.7193527221679688,0.2783796191215515,1.2748918533325195,286.5642395019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5635070800781,1.0,0.5935783982276917,1.0,1.0,0.0,1.0,-3.4074201583862305,3.407410860061645,9.33630690269638e-06,2.632370948791504,0.7737436294555664,0.7737436294555664,0.0,219.08436584472656,217.0,23013.130859375,-0.0,3537.319091796875,1.0,283.1499938964844,285.8304138183594,290.4961242675781,292.0158996582031,293.1499938964844,293.1499938964844,283.1499938964844,17293.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131079435348511,1.0,0.0,0.0,2.0541372299194336,2.054145812988281,2.815478694628837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.8408203125,0.0,298.0829772949219,1895.4371337890625,0.0,1715.6943359375,0.523054838180542,1.0,0.0,3.0,1.0,0.0
12323280,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.7988736033439636,0.3866348266601562,0.3520700931549072,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.56427001953125,0.8650903701782227,0.4974991977214813,0.4747327268123626,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.56427001953125,0.8481356501579285,0.467803806066513,0.330034464597702,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643005371094,0.822782576084137,0.4239427447319031,0.4056318700313568,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5644836425781,0.7193527221679688,0.2783796191215515,1.2748918533325195,286.5642395019531,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1318359375,286.5635070800781,1.0,0.5935783982276917,1.0,1.0,0.0,1.0,-3.4074201583862305,3.407410860061645,9.33630690269638e-06,2.632370948791504,0.7737436294555664,0.7737436294555664,0.0,219.08436584472656,217.0,23013.130859375,-0.0,3537.319091796875,1.0,283.1499938964844,285.8304138183594,290.4961242675781,292.0158996582031,293.1499938964844,293.1499938964844,283.1499938964844,17293.78125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7131079435348511,1.0,0.0,0.0,2.0541372299194336,2.054145812988281,2.815478694628837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4309.8408203125,0.0,298.0829772949219,1895.4371337890625,0.0,1715.6943359375,0.523054838180542,1.0,0.0,3.0,1.0,0.0
12323340,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447692871094,0.7982087731361389,0.3855822384357452,0.3511174321174621,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.544677734375,0.8647647500038147,0.4967883229255676,0.474061906337738,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447082519531,0.8478992581367493,0.4672636687755584,0.3296544253826141,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54473876953125,0.8226165175437927,0.4235474467277527,0.4052546918392181,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5449523925781,0.7190033793449402,0.2778739929199219,1.2725801467895508,286.544677734375,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.12908935546875,286.5437927246094,1.0,0.5923758745193481,1.0,1.0,0.0,1.0,-3.401782274246216,3.401772975921631,9.30560509004863e-06,2.6280791759490967,0.7801638245582581,0.7801638245582581,0.0,218.75274658203125,205.0,23114.55078125,-0.0,3522.019775390625,1.0,283.1499938964844,285.8069763183594,290.53619384765625,292.06280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17287.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141351103782654,1.0,0.0,0.0,2.0815584659576416,2.0815672874450684,2.8911497906847217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.54736328125,0.0,308.1711730957031,1895.4371337890625,0.0,1724.0401611328125,0.528985321521759,1.0,0.0,3.0,1.0,0.0
12323400,297.0870056152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447692871094,0.7982087731361389,0.3855822384357452,0.3511174321174621,297.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.544677734375,0.8647647500038147,0.4967883229255676,0.474061906337738,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5447082519531,0.8478992581367493,0.4672636687755584,0.3296544253826141,297.14324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.54473876953125,0.8226165175437927,0.4235474467277527,0.4052546918392181,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5449523925781,0.7190033793449402,0.2778739929199219,1.2725801467895508,286.544677734375,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.12908935546875,286.5437927246094,1.0,0.5923758745193481,1.0,1.0,0.0,1.0,-3.401782274246216,3.401772975921631,9.30560509004863e-06,2.6280791759490967,0.7801638245582581,0.7801638245582581,0.0,218.75274658203125,205.0,23114.55078125,-0.0,3522.019775390625,1.0,283.1499938964844,285.8069763183594,290.53619384765625,292.06280517578125,293.1499938964844,293.1499938964844,283.1499938964844,17287.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7141351103782654,1.0,0.0,0.0,2.0815584659576416,2.0815672874450684,2.8911497906847217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4325.54736328125,0.0,308.1711730957031,1895.4371337890625,0.0,1724.0401611328125,0.528985321521759,1.0,0.0,3.0,1.0,0.0
12323460,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52398681640625,0.8030458688735962,0.3845937252044678,0.3500052690505981,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238952636719,0.8702601790428162,0.4961037933826446,0.473186582326889,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52392578125,0.8531703352928162,0.4667631983757019,0.3291329443454742,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5239562988281,0.8275892734527588,0.4231861531734466,0.4046798646450043,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.524169921875,0.7231548428535461,0.2774285078048706,1.2694385051727295,286.5238952636719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.12725830078125,286.5229797363281,1.0,0.5885040760040283,1.0,1.0,0.0,1.0,-3.394296169281006,3.394286870956421,9.264731488656253e-06,2.622309923171997,0.7866269946098328,0.7866269946098328,0.0,212.62567138671875,193.0,23205.06640625,-0.0,3468.826904296875,1.0,283.1499938964844,285.7826538085937,290.5773010253906,292.10968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17284.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714828610420227,1.0,0.0,0.0,2.1090328693389893,2.109041690826416,2.967973671275104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.888671875,0.0,318.5351257324219,1895.4371337890625,0.0,1729.6849365234375,0.5349462628364563,1.0,0.0,3.0,1.0,0.0
12323520,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.52398681640625,0.8030458688735962,0.3845937252044678,0.3500052690505981,297.1167907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5238952636719,0.8702601790428162,0.4961037933826446,0.473186582326889,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.52392578125,0.8531703352928162,0.4667631983757019,0.3291329443454742,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5239562988281,0.8275892734527588,0.4231861531734466,0.4046798646450043,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.524169921875,0.7231548428535461,0.2774285078048706,1.2694385051727295,286.5238952636719,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.12725830078125,286.5229797363281,1.0,0.5885040760040283,1.0,1.0,0.0,1.0,-3.394296169281006,3.394286870956421,9.264731488656253e-06,2.622309923171997,0.7866269946098328,0.7866269946098328,0.0,212.62567138671875,193.0,23205.06640625,-0.0,3468.826904296875,1.0,283.1499938964844,285.7826538085937,290.5773010253906,292.10968017578125,293.1499938964844,293.1499938964844,283.1499938964844,17284.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714828610420227,1.0,0.0,0.0,2.1090328693389893,2.109041690826416,2.967973671275104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4340.888671875,0.0,318.5351257324219,1895.4371337890625,0.0,1729.6849365234375,0.5349462628364563,1.0,0.0,3.0,1.0,0.0
12323580,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50311279296875,0.8109960556030273,0.3836555480957031,0.3488359451293945,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.50299072265625,0.8793074488639832,0.4954413771629333,0.4722224175930023,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030212402344,0.8618437647819519,0.4662947058677673,0.3285532593727112,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030517578125,0.8356156945228577,0.422854334115982,0.4040233194828033,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032653808594,0.7298839092254639,0.2770409882068634,1.2660359144210815,286.50299072265625,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1261901855469,286.5021057128906,1.0,0.5832324624061584,1.0,1.0,0.0,1.0,-3.3861515522003174,3.3861422538757324,9.220347237715032e-06,2.6160268783569336,0.7931413054466248,0.7931413054466248,0.0,203.646713256836,181.0,23290.345703125,-0.0,3397.840087890625,1.0,283.1499938964844,285.75830078125,290.6200561523437,292.1576843261719,293.1499938964844,293.1499938964844,283.1499938964844,17282.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152290940284729,1.0,0.0,0.0,2.136504411697388,2.1365137100219727,3.045797427603248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.39111328125,0.0,329.1532592773437,1895.4371337890625,0.0,1732.947998046875,0.540922999382019,1.0,0.0,3.0,1.0,0.0
12323640,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.50311279296875,0.8109960556030273,0.3836555480957031,0.3488359451293945,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.50299072265625,0.8793074488639832,0.4954413771629333,0.4722224175930023,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030212402344,0.8618437647819519,0.4662947058677673,0.3285532593727112,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5030517578125,0.8356156945228577,0.422854334115982,0.4040233194828033,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5032653808594,0.7298839092254639,0.2770409882068634,1.2660359144210815,286.50299072265625,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.1261901855469,286.5021057128906,1.0,0.5832324624061584,1.0,1.0,0.0,1.0,-3.3861515522003174,3.3861422538757324,9.220347237715032e-06,2.6160268783569336,0.7931413054466248,0.7931413054466248,0.0,203.646713256836,181.0,23290.345703125,-0.0,3397.840087890625,1.0,283.1499938964844,285.75830078125,290.6200561523437,292.1576843261719,293.1499938964844,293.1499938964844,283.1499938964844,17282.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7152290940284729,1.0,0.0,0.0,2.136504411697388,2.1365137100219727,3.045797427603248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4356.39111328125,0.0,329.1532592773437,1895.4371337890625,0.0,1732.947998046875,0.540922999382019,1.0,0.0,3.0,1.0,0.0
12323700,297.0836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.49273681640625,0.8156834244728088,0.3832006156444549,0.3482427895069122,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4926452636719,0.8848789930343628,0.4951158165931701,0.4717227816581726,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.49267578125,0.8672090768814087,0.4660689830780029,0.3282526433467865,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4927062988281,0.8405441045761108,0.4226964712142944,0.4036799073219299,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.492919921875,0.7339950799942017,0.2768656611442566,1.264310002326965,286.4926452636719,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.1258544921875,286.49176025390625,1.0,0.5802918076515198,1.0,1.0,0.0,1.0,-3.381986856460572,3.381977796554565,9.197695362672675e-06,2.6128146648406982,0.7964197397232056,0.7964197397232056,0.0,198.554916381836,181.0,23331.73046875,-0.0,3358.77978515625,1.0,283.1499938964844,285.7462463378906,290.64215087890625,292.1822814941406,293.1499938964844,293.1499938964844,283.1499938964844,17282.224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153537273406982,1.0,0.0,0.0,2.1502275466918945,2.1502368450164795,3.0850500820633897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4364.26318359375,0.0,334.5531921386719,1895.4371337890625,0.0,1733.9642333984375,0.5439141392707825,1.0,0.0,3.0,1.0,0.0
12323760,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.48248291015625,0.8207690119743347,0.382752925157547,0.3476475775241852,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823608398437,0.8910671472549438,0.4947925209999084,0.4712161719799042,297.124755859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4823913574219,0.8731969594955444,0.4658471941947937,0.3279480636119842,297.1368103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.482421875,0.8460429906845093,0.4225423336029053,0.4033308923244476,297.1255798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4826354980469,0.7385697364807129,0.276700496673584,1.2625874280929563,286.4823608398437,285.9916076660156,293.3099975585937,287.6635437011719,293.3096923828125,297.12567138671875,286.4814758300781,1.0,0.5772207975387573,1.0,1.0,0.0,1.0,-3.377804040908813,3.3777947425842285,9.174973456538282e-06,2.609589099884033,0.7997134327888489,0.7997134327888489,0.0,193.21795654296875,169.0,23372.478515625,-0.0,3318.35693359375,1.0,283.1499938964844,285.7342834472656,290.6647033691406,292.20733642578125,293.1499938964844,293.1499938964844,283.1499938964844,17282.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7154468894004822,1.0,0.0,0.0,2.163937330245972,2.1639466285705566,3.12451589934426e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.2197265625,0.0,340.0118713378906,1895.4371337890625,0.0,1734.723876953125,0.5469059348106384,1.0,0.0,3.0,1.0,0.0
12323820,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4622497558594,0.8322163224220276,0.3818743526935577,0.3464564085006714,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.462158203125,0.9052263498306274,0.4941496253013611,0.4701893329620361,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4621887207031,0.8869878053665161,0.4654116034507751,0.3273319602012634,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46221923828125,0.8587959408760071,0.4222414195537567,0.4026229083538055,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4624328613281,0.7491725087165833,0.2763950526714325,1.2591755390167236,286.462158203125,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1255187988281,286.4613037109375,1.0,0.5708158016204834,1.0,1.0,0.0,1.0,-3.3694405555725098,3.369431257247925,9.129635145654902e-06,2.603143215179444,0.8063492774963379,0.8063492774963379,0.0,182.0863037109375,157.0,23452.345703125,-0.0,3235.17578125,1.0,283.1499938964844,285.71063232421875,290.7109069824219,292.258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17282.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155760526657104,1.0,0.0,0.0,2.191305637359619,2.191314935684204,3.2040500741459255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.3525390625,0.0,351.10125732421875,1895.4371337890625,0.0,1735.7774658203125,0.5528882145881653,1.0,0.0,3.0,1.0,0.0
12323880,297.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4622497558594,0.8322163224220276,0.3818743526935577,0.3464564085006714,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.462158203125,0.9052263498306274,0.4941496253013611,0.4701893329620361,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4621887207031,0.8869878053665161,0.4654116034507751,0.3273319602012634,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.46221923828125,0.8587959408760071,0.4222414195537567,0.4026229083538055,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4624328613281,0.7491725087165833,0.2763950526714325,1.2591755390167236,286.462158203125,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.1255187988281,286.4613037109375,1.0,0.5708158016204834,1.0,1.0,0.0,1.0,-3.3694405555725098,3.369431257247925,9.129635145654902e-06,2.603143215179444,0.8063492774963379,0.8063492774963379,0.0,182.0863037109375,157.0,23452.345703125,-0.0,3235.17578125,1.0,283.1499938964844,285.71063232421875,290.7109069824219,292.258544921875,293.1499938964844,293.1499938964844,283.1499938964844,17282.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7155760526657104,1.0,0.0,0.0,2.191305637359619,2.191314935684204,3.2040500741459255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4388.3525390625,0.0,351.10125732421875,1895.4371337890625,0.0,1735.7774658203125,0.5528882145881653,1.0,0.0,3.0,1.0,0.0
12323940,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425048828125,0.8458145260810852,0.3810135722160339,0.3452686965465545,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424133300781,0.923368513584137,0.4935081601142883,0.4691503345966339,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44244384765625,0.9032922983169556,0.464982658624649,0.3267106115818023,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424743652344,0.8741587996482849,0.4219462275505066,0.4019069969654083,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44268798828125,0.7620168328285217,0.2761168777942657,1.2558256387710571,286.4424133300781,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1256408691406,286.4415588378906,1.0,0.5641732215881348,1.0,1.0,0.0,1.0,-3.361125469207764,3.361116409301758,9.084684279514477e-06,2.5967392921447754,0.8130561113357544,0.8130561113357544,0.0,170.59237670898438,145.0,23530.287109375,-0.0,3150.42626953125,1.0,283.1499938964844,285.6875,290.7584228515625,292.3110046386719,293.1499938964844,293.1499938964844,283.1499938964844,17282.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156667113304138,1.0,0.0,0.0,2.218592882156372,2.218602418899536,3.2843439612406655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.7236328125,0.0,362.41510009765625,1895.4371337890625,0.0,1736.516845703125,0.5588653683662415,1.0,0.0,3.0,1.0,0.0
12324000,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4425048828125,0.8458145260810852,0.3810135722160339,0.3452686965465545,297.1094055175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424133300781,0.923368513584137,0.4935081601142883,0.4691503345966339,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.44244384765625,0.9032922983169556,0.464982658624649,0.3267106115818023,297.1343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4424743652344,0.8741587996482849,0.4219462275505066,0.4019069969654083,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.44268798828125,0.7620168328285217,0.2761168777942657,1.2558256387710571,286.4424133300781,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.1256408691406,286.4415588378906,1.0,0.5641732215881348,1.0,1.0,0.0,1.0,-3.361125469207764,3.361116409301758,9.084684279514477e-06,2.5967392921447754,0.8130561113357544,0.8130561113357544,0.0,170.59237670898438,145.0,23530.287109375,-0.0,3150.42626953125,1.0,283.1499938964844,285.6875,290.7584228515625,292.3110046386719,293.1499938964844,293.1499938964844,283.1499938964844,17282.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7156667113304138,1.0,0.0,0.0,2.218592882156372,2.218602418899536,3.2843439612406655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4404.7236328125,0.0,362.41510009765625,1895.4371337890625,0.0,1736.516845703125,0.5588653683662415,1.0,0.0,3.0,1.0,0.0
12324060,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232482910156,0.8623021245002747,0.3801665902137756,0.344087153673172,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42315673828125,0.9452059864997864,0.4928652644157409,0.4681033194065094,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4231872558594,0.9241105318069458,0.464556872844696,0.3260866403579712,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232177734375,0.8925455808639526,0.4216532707214355,0.4011867046356201,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.7775722742080688,0.2758602499961853,1.2525432109832764,286.42315673828125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1259155273437,286.4223327636719,1.0,0.5573763847351074,1.0,1.0,0.0,1.0,-3.352880954742432,3.352871894836426,9.04023545444943e-06,2.5903944969177246,0.8198400139808655,0.8198400139808655,0.0,158.92022705078125,133.0,23606.443359375,-0.0,3065.221923828125,1.0,283.1499938964844,285.6648254394531,290.806884765625,292.3644104003906,293.1499938964844,293.1499938964844,283.1499938964844,17284.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157385349273682,1.0,0.0,0.0,2.2457852363586426,2.245794773101806,3.365346401551506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.2548828125,0.0,373.9479064941406,1895.4371337890625,0.0,1737.1029052734375,0.5648335218429565,1.0,0.0,3.0,1.0,0.0
12324120,297.0829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232482910156,0.8623021245002747,0.3801665902137756,0.344087153673172,297.1081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.42315673828125,0.9452059864997864,0.4928652644157409,0.4681033194065094,297.12188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4231872558594,0.9241105318069458,0.464556872844696,0.3260866403579712,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4232177734375,0.8925455808639526,0.4216532707214355,0.4011867046356201,297.1264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.42340087890625,0.7775722742080688,0.2758602499961853,1.2525432109832764,286.42315673828125,285.9172058105469,293.3699951171875,287.8065490722656,293.36968994140625,297.1259155273437,286.4223327636719,1.0,0.5573763847351074,1.0,1.0,0.0,1.0,-3.352880954742432,3.352871894836426,9.04023545444943e-06,2.5903944969177246,0.8198400139808655,0.8198400139808655,0.0,158.92022705078125,133.0,23606.443359375,-0.0,3065.221923828125,1.0,283.1499938964844,285.6648254394531,290.806884765625,292.3644104003906,293.1499938964844,293.1499938964844,283.1499938964844,17284.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157385349273682,1.0,0.0,0.0,2.2457852363586426,2.245794773101806,3.365346401551506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.2548828125,0.0,373.9479064941406,1895.4371337890625,0.0,1737.1029052734375,0.5648335218429565,1.0,0.0,3.0,1.0,0.0
12324180,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.8825908303260803,0.3793312311172485,0.3429129123687744,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043884277344,0.9689861536026,0.4922194480895996,0.467050164937973,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043884277344,0.94946551322937,0.4641323387622833,0.3254610896110534,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044494628906,0.9152244925498962,0.4213606715202331,0.4004633724689483,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7964091897010803,0.275621622800827,1.2493274211883545,286.4043884277344,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1263427734375,286.403564453125,1.0,0.5504654049873352,1.0,1.0,0.0,1.0,-3.344712257385254,3.344703197479248,8.996315045806114e-06,2.584112405776977,0.8267077207565308,0.8267077207565308,0.0,147.1594696044922,121.0,23680.869140625,-0.0,2980.0869140625,1.0,283.1499938964844,285.6426086425781,290.8560791015625,292.41851806640625,293.1499938964844,293.1499938964844,283.1499938964844,17285.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157962322235107,1.0,0.0,0.0,2.2728660106658936,2.2728757858276367,3.446997993705736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.8837890625,0.0,385.6925659179688,1895.4371337890625,0.0,1737.5738525390625,0.570789635181427,1.0,0.0,3.0,1.0,0.0
12324240,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.40447998046875,0.8825908303260803,0.3793312311172485,0.3429129123687744,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043884277344,0.9689861536026,0.4922194480895996,0.467050164937973,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4043884277344,0.94946551322937,0.4641323387622833,0.3254610896110534,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4044494628906,0.9152244925498962,0.4213606715202331,0.4004633724689483,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.4046325683594,0.7964091897010803,0.275621622800827,1.2493274211883545,286.4043884277344,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.1263427734375,286.403564453125,1.0,0.5504654049873352,1.0,1.0,0.0,1.0,-3.344712257385254,3.344703197479248,8.996315045806114e-06,2.584112405776977,0.8267077207565308,0.8267077207565308,0.0,147.1594696044922,121.0,23680.869140625,-0.0,2980.0869140625,1.0,283.1499938964844,285.6426086425781,290.8560791015625,292.41851806640625,293.1499938964844,293.1499938964844,283.1499938964844,17285.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7157962322235107,1.0,0.0,0.0,2.2728660106658936,2.2728757858276367,3.446997993705736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.8837890625,0.0,385.6925659179688,1895.4371337890625,0.0,1737.5738525390625,0.570789635181427,1.0,0.0,3.0,1.0,0.0
12324300,297.0831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.395263671875,0.8944810032844543,0.3789176344871521,0.3423286974430084,297.1064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3951721191406,0.9810185432434082,0.4918952286243438,0.4665215015411377,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.39520263671875,0.9630356431007384,0.4639201760292053,0.3251478374004364,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3952331542969,0.9294634461402892,0.4212141931056976,0.4001007676124573,297.1273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3954162597656,0.8072446584701538,0.2755084931850433,1.247744083404541,286.3951721191406,285.8800048828125,293.3999938964844,287.880615234375,293.3996887207031,297.1265563964844,286.3943786621094,1.0,0.5469732880592346,1.0,1.0,0.0,1.0,-3.3406567573547363,3.3406479358673096,8.974552656582091e-06,2.5809946060180664,0.8301755785942078,0.8301755785942078,0.0,141.2599334716797,121.0,23717.447265625,-0.0,2937.62548828125,1.0,283.1499938964844,285.6317138671875,290.880859375,292.4457702636719,293.1499938964844,293.1499938964844,283.1499938964844,17286.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158200740814209,1.0,0.0,0.0,2.286360263824463,2.286370277404785,3.488050026589917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.22119140625,0.0,391.6421813964844,1895.4371337890625,0.0,1737.7684326171875,0.5737624764442444,1.0,0.0,3.0,1.0,0.0
12324360,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861694335937,0.9078711271286012,0.3785065412521362,0.3417464792728424,297.10595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3860778808594,0.9928160309791564,0.4915699660778045,0.4659916758537292,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861083984375,0.976742684841156,0.4637078940868377,0.3248343169689178,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3861389160156,0.9451545476913452,0.4210673868656158,0.3997376263141632,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3863220214844,0.8186143040657043,0.2753991782665252,1.2461764812469482,286.3860778808594,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.1268310546875,286.3852844238281,1.0,0.5434592366218567,1.0,1.0,0.0,1.0,-3.336620330810547,3.33661150932312,8.952920325100422e-06,2.577892303466797,0.833666980266571,0.833666980266571,0.0,135.35330200195312,124.0,23753.607421875,-0.0,2895.265869140625,1.0,283.1499938964844,285.62091064453125,290.9057922363281,292.4731140136719,293.1499938964844,293.1499938964844,283.1499938964844,17287.25,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158404588699341,1.0,0.0,0.0,2.299822330474853,2.299832582473755,3.529246441758005e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.56494140625,0.0,397.642822265625,1895.4371337890625,0.0,1737.9346923828125,0.5767313241958618,1.0,0.0,3.0,1.0,0.0
12324420,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685913085937,0.9192277789115906,0.3776613473892212,0.34084552526474,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3684997558594,0.9990000128746032,0.4910128116607666,0.4629506766796112,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3684997558594,0.9865952730178832,0.4632593989372253,0.3244096338748932,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685607910156,0.9571779370307922,0.4207522273063659,0.3992863595485687,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3687438964844,0.8274000883102417,0.2751688957214355,1.2443931102752686,286.3684997558594,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.127197265625,286.3676452636719,1.0,0.5404382348060608,1.0,1.0,0.0,1.0,-3.328622341156006,3.328613519668579,8.910174983611796e-06,2.571760892868042,0.8407257199287415,0.8407257199287415,0.0,130.7630615234375,142.0,23825.14453125,-0.0,2852.097412109375,1.0,283.1499938964844,285.5998229980469,290.9559326171875,292.5281982421875,293.1499938964844,293.1499938964844,283.1499938964844,17289.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158856391906738,1.0,0.0,0.0,2.326652765274048,2.326663017272949,3.612072703162994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.35986328125,0.0,409.79736328125,1895.4371337890625,0.0,1738.303466796875,0.5826573371887207,1.0,0.0,3.0,1.0,0.0
12324480,297.0832824707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685913085937,0.9192277789115906,0.3776613473892212,0.34084552526474,297.10601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3684997558594,0.9990000128746032,0.4910128116607666,0.4629506766796112,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3684997558594,0.9865952730178832,0.4632593989372253,0.3244096338748932,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3685607910156,0.9571779370307922,0.4207522273063659,0.3992863595485687,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3687438964844,0.8274000883102417,0.2751688957214355,1.2443931102752686,286.3684997558594,285.8428039550781,293.42999267578125,287.9556884765625,293.4296875,297.127197265625,286.3676452636719,1.0,0.5404382348060608,1.0,1.0,0.0,1.0,-3.328622341156006,3.328613519668579,8.910174983611796e-06,2.571760892868042,0.8407257199287415,0.8407257199287415,0.0,130.7630615234375,142.0,23825.14453125,-0.0,2852.097412109375,1.0,283.1499938964844,285.5998229980469,290.9559326171875,292.5281982421875,293.1499938964844,293.1499938964844,283.1499938964844,17289.248046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7158856391906738,1.0,0.0,0.0,2.326652765274048,2.326663017272949,3.612072703162994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.35986328125,0.0,409.79736328125,1895.4371337890625,0.0,1738.303466796875,0.5826573371887207,1.0,0.0,3.0,1.0,0.0
12324540,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.355712890625,0.9041563272476196,0.3767726719379425,0.3402542769908905,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35565185546875,0.9903743863105774,0.4903414249420166,0.4649171531200409,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35565185546875,0.9740214347839355,0.4627740979194641,0.3242287933826446,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.9421090483665466,0.4204047620296478,0.3991698622703552,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558044433594,0.816376805305481,0.274914413690567,1.2442492246627808,286.35565185546875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1272277832031,286.3551940917969,1.0,0.5437815189361572,1.0,1.0,0.0,1.0,-3.330322742462158,3.3303139209747314,8.91883610165678e-06,2.5729029178619385,0.847969114780426,0.847969114780426,0.0,135.95033264160156,160.0,23940.55859375,-0.0,2884.7099609375,1.0,283.1499938964844,285.5829467773437,291.0068664550781,292.5852355957031,293.1499938964844,293.1499938964844,283.1499938964844,17289.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160210609436035,1.0,0.0,0.0,2.3534092903137207,2.353419780731201,3.695628549849062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.1640625,0.0,422.1695861816406,1895.4371337890625,0.0,1739.408935546875,0.588576078414917,1.0,0.0,3.0,1.0,0.0
12324600,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.355712890625,0.9041563272476196,0.3767726719379425,0.3402542769908905,297.1048278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.35565185546875,0.9903743863105774,0.4903414249420166,0.4649171531200409,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.35565185546875,0.9740214347839355,0.4627740979194641,0.3242287933826446,297.1300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.9421090483665466,0.4204047620296478,0.3991698622703552,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3558044433594,0.816376805305481,0.274914413690567,1.2442492246627808,286.35565185546875,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.1272277832031,286.3551940917969,1.0,0.5437815189361572,1.0,1.0,0.0,1.0,-3.330322742462158,3.3303139209747314,8.91883610165678e-06,2.5729029178619385,0.847969114780426,0.847969114780426,0.0,135.95033264160156,160.0,23940.55859375,-0.0,2884.7099609375,1.0,283.1499938964844,285.5829467773437,291.0068664550781,292.5852355957031,293.1499938964844,293.1499938964844,283.1499938964844,17289.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7160210609436035,1.0,0.0,0.0,2.3534092903137207,2.353419780731201,3.695628549849062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.1640625,0.0,422.1695861816406,1895.4371337890625,0.0,1739.408935546875,0.588576078414917,1.0,0.0,3.0,1.0,0.0
12324660,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.8773223757743835,0.3757831156253814,0.3398374319076538,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3435974121094,0.964516580104828,0.4894849359989166,0.4645904302597046,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.9450495839118958,0.4621978402137756,0.3241906762123108,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.9112226963043212,0.4199692606925964,0.3992492258548736,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437805175781,0.7931236028671265,0.2745669186115265,1.245018720626831,286.3435974121094,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1263427734375,286.3431091308594,1.0,0.5498905777931213,1.0,1.0,0.0,1.0,-3.329875469207764,3.329866647720337,8.916852493712213e-06,2.572716474533081,0.8553932905197144,0.8553932905197144,0.0,147.77197265625,178.0,24048.408203125,-0.0,2951.40234375,1.0,283.1499938964844,285.5665283203125,291.05865478515625,292.6441345214844,293.1499938964844,293.1499938964844,283.1499938964844,17288.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164794206619263,1.0,0.0,0.0,2.38016676902771,2.380177497863769,3.780142492360028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.24609375,0.0,434.8005981445313,1895.4371337890625,0.0,1743.153076171875,0.594504177570343,1.0,0.0,3.0,1.0,0.0
