time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12324720,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.8773223757743835,0.3757831156253814,0.3398374319076538,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3435974121094,0.964516580104828,0.4894849359989166,0.4645904302597046,297.1170349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436279296875,0.9450495839118958,0.4621978402137756,0.3241906762123108,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3436584472656,0.9112226963043212,0.4199692606925964,0.3992492258548736,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3437805175781,0.7931236028671265,0.2745669186115265,1.245018720626831,286.3435974121094,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.1263427734375,286.3431091308594,1.0,0.5498905777931213,1.0,1.0,0.0,1.0,-3.329875469207764,3.329866647720337,8.916852493712213e-06,2.572716474533081,0.8553932905197144,0.8553932905197144,0.0,147.77197265625,178.0,24048.408203125,-0.0,2951.40234375,1.0,283.1499938964844,285.5665283203125,291.05865478515625,292.6441345214844,293.1499938964844,293.1499938964844,283.1499938964844,17288.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7164794206619263,1.0,0.0,0.0,2.38016676902771,2.380177497863769,3.780142492360028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.24609375,0.0,434.8005981445313,1895.4371337890625,0.0,1743.153076171875,0.594504177570343,1.0,0.0,3.0,1.0,0.0
12324780,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329772949219,0.8510005474090576,0.3747150003910064,0.3394542336463928,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329772949219,0.9326713681221008,0.4885960817337036,0.4643491804599762,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329772949219,0.9125948548316956,0.461546242237091,0.3241823613643646,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329772949219,0.8830225467681885,0.4194600582122803,0.3993710279464721,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330078125,0.7691970467567444,0.2741415798664093,1.2459696531295776,286.3329772949219,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1247863769531,286.3330383300781,1.0,0.557501494884491,1.0,1.0,0.0,1.0,-3.33040452003479,3.330395460128784,8.919832907849923e-06,2.5731821060180664,0.8630114197731018,0.8630114197731018,0.0,162.58047485351562,196.0,24169.771484375,-0.0,3036.7294921875,1.0,283.1499938964844,285.5508117675781,291.10992431640625,292.70281982421875,293.1499938964844,293.1499938964844,283.1499938964844,17287.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171499729156494,1.0,0.0,0.0,2.406913995742798,2.4069247245788574,3.865578435124917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.36474609375,0.0,447.6915283203125,1895.4371337890625,0.0,1748.6363525390625,0.6004401445388794,1.0,0.0,3.0,1.0,0.0
12324840,297.0794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329772949219,0.8510005474090576,0.3747150003910064,0.3394542336463928,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329772949219,0.9326713681221008,0.4885960817337036,0.4643491804599762,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329772949219,0.9125948548316956,0.461546242237091,0.3241823613643646,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3329772949219,0.8830225467681885,0.4194600582122803,0.3993710279464721,297.1262512207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3330078125,0.7691970467567444,0.2741415798664093,1.2459696531295776,286.3329772949219,285.7684020996094,293.489990234375,288.1065979003906,293.4896850585937,297.1247863769531,286.3330383300781,1.0,0.557501494884491,1.0,1.0,0.0,1.0,-3.33040452003479,3.330395460128784,8.919832907849923e-06,2.5731821060180664,0.8630114197731018,0.8630114197731018,0.0,162.58047485351562,196.0,24169.771484375,-0.0,3036.7294921875,1.0,283.1499938964844,285.5508117675781,291.10992431640625,292.70281982421875,293.1499938964844,293.1499938964844,283.1499938964844,17287.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171499729156494,1.0,0.0,0.0,2.406913995742798,2.4069247245788574,3.865578435124917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4528.36474609375,0.0,447.6915283203125,1895.4371337890625,0.0,1748.6363525390625,0.6004401445388794,1.0,0.0,3.0,1.0,0.0
12324900,297.0785827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348999023437,0.8391932249069214,0.3741794228553772,0.339273601770401,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349304199219,0.9170351624488832,0.4881549477577209,0.4642483294010162,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349304199219,0.8986292481422424,0.4612176716327667,0.3241865336894989,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348999023437,0.870206356048584,0.4191985726356506,0.3994416892528534,297.12548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3348693847656,0.7583211660385132,0.2739157676696777,1.2464759349822998,286.3349304199219,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.1239624023437,286.33514404296875,1.0,0.5616043210029602,1.0,1.0,0.0,1.0,-3.3307645320892334,3.330755710601806,8.921830158215016e-06,2.573486566543579,0.8670141696929932,0.8670141696929932,0.0,170.6640625,196.0,24261.103515625,-0.0,3083.47607421875,1.0,283.1499938964844,285.5461120605469,291.13555908203125,292.7330627441406,293.1499938964844,293.1499938964844,283.1499938964844,17283.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7175698280334473,1.0,0.0,0.0,2.420367956161499,2.4203786849975586,3.908914152361831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.53564453125,0.0,454.2603454589844,1895.4371337890625,0.0,1752.072998046875,0.6034265160560608,1.0,0.0,3.0,1.0,0.0
12324960,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.8283568620681763,0.3736594617366791,0.3391156792640686,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.9031952023506165,0.487729400396347,0.4641716182231903,297.1128234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3373107910156,0.8860381245613098,0.4609035551548004,0.3242073655128479,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372802734375,0.8584434390068054,0.4189466834068298,0.3995302319526672,297.1247863769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3372497558594,0.748401403427124,0.2736931145191192,1.2470364570617676,286.3373107910156,285.7435913085937,293.510009765625,288.15655517578125,293.5096740722656,297.1231994628906,286.3375244140625,1.0,0.5658301115036011,1.0,1.0,0.0,1.0,-3.3312876224517822,3.3312788009643555,8.924696885515004e-06,2.573915481567383,0.8711240887641907,0.8711240887641907,0.0,179.03126525878906,214.0,24354.052734375,-0.0,3132.20654296875,1.0,283.1499938964844,285.5419006347656,291.16168212890625,292.7646179199219,293.1499938964844,293.1499938964844,283.1499938964844,17278.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.718148410320282,1.0,0.0,0.0,2.433939218521118,2.433950185775757,3.95287287346946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4551.12548828125,0.0,460.947998046875,1895.4371337890625,0.0,1756.8138427734375,0.6064382791519165,1.0,0.0,3.0,1.0,0.0
12325020,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8085203766822815,0.3726350665092468,0.3388428688049316,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8800167441368103,0.4868967831134796,0.4640654027462005,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8637610673904419,0.46028932929039,0.3242810666561126,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8380123972892761,0.4184520244598388,0.3997431397438049,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34197998046875,0.7311598658561707,0.2732495367527008,1.2482779026031494,286.3420715332031,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12188720703125,286.3422546386719,1.0,0.5744806528091431,1.0,1.0,0.0,1.0,-3.332669258117676,3.332660436630249,8.932239325076807e-06,2.5750365257263184,0.8796376585960388,0.8796376585960388,0.0,196.3227386474609,217.0,24542.015625,-0.0,3233.63623046875,1.0,283.1499938964844,285.5334777832031,291.2139892578125,292.8287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17266.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197524905204773,1.0,0.0,0.0,2.461371898651123,2.461383104324341,4.04247970209326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.4375,0.0,474.6767272949219,1895.4371337890625,0.0,1769.9854736328125,0.6125330924987793,1.0,0.0,3.0,1.0,0.0
12325080,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8085203766822815,0.3726350665092468,0.3388428688049316,297.095458984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8800167441368103,0.4868967831134796,0.4640654027462005,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8637610673904419,0.46028932929039,0.3242810666561126,297.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.342041015625,0.8380123972892761,0.4184520244598388,0.3997431397438049,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.34197998046875,0.7311598658561707,0.2732495367527008,1.2482779026031494,286.3420715332031,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.12188720703125,286.3422546386719,1.0,0.5744806528091431,1.0,1.0,0.0,1.0,-3.332669258117676,3.332660436630249,8.932239325076807e-06,2.5750365257263184,0.8796376585960388,0.8796376585960388,0.0,196.3227386474609,217.0,24542.015625,-0.0,3233.63623046875,1.0,283.1499938964844,285.5334777832031,291.2139892578125,292.8287353515625,293.1499938964844,293.1499938964844,283.1499938964844,17266.93359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7197524905204773,1.0,0.0,0.0,2.461371898651123,2.461383104324341,4.04247970209326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.4375,0.0,474.6767272949219,1895.4371337890625,0.0,1769.9854736328125,0.6125330924987793,1.0,0.0,3.0,1.0,0.0
12325140,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.7967115044593811,0.3716302216053009,0.3383378684520721,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.8675172328948975,0.4860755801200866,0.4637119472026825,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.8519572615623474,0.4596838653087616,0.3241693377494812,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.8271850347518921,0.4179633259773254,0.3997016847133636,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.7218046188354492,0.272813081741333,1.248301982879639,286.345458984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1207580566406,286.3455810546875,1.0,0.5791578888893127,1.0,1.0,0.0,1.0,-3.3314859867095947,3.331476926803589,8.926152986532543e-06,2.574220657348633,0.8885143995285034,0.8885143995285034,0.0,206.9309997558593,220.0,24718.197265625,-0.0,3291.298828125,1.0,283.1499938964844,285.52398681640625,291.2646484375,292.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,17256.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217277884483337,1.0,0.0,0.0,2.489141702651977,2.489152908325196,4.134210200845701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.84375,0.0,488.8737182617188,1895.4371337890625,0.0,1786.2608642578125,0.6187143325805664,1.0,0.0,3.0,1.0,0.0
12325200,297.0760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.7967115044593811,0.3716302216053009,0.3383378684520721,297.0941772460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.8675172328948975,0.4860755801200866,0.4637119472026825,297.1102600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.8519572615623474,0.4596838653087616,0.3241693377494812,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.345458984375,0.8271850347518921,0.4179633259773254,0.3997016847133636,297.12255859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3454284667969,0.7218046188354492,0.272813081741333,1.248301982879639,286.345458984375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496826171875,297.1207580566406,286.3455810546875,1.0,0.5791578888893127,1.0,1.0,0.0,1.0,-3.3314859867095947,3.331476926803589,8.926152986532543e-06,2.574220657348633,0.8885143995285034,0.8885143995285034,0.0,206.9309997558593,220.0,24718.197265625,-0.0,3291.298828125,1.0,283.1499938964844,285.52398681640625,291.2646484375,292.8913879394531,293.1499938964844,293.1499938964844,283.1499938964844,17256.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7217277884483337,1.0,0.0,0.0,2.489141702651977,2.489152908325196,4.134210200845701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4596.84375,0.0,488.8737182617188,1895.4371337890625,0.0,1786.2608642578125,0.6187143325805664,1.0,0.0,3.0,1.0,0.0
12325260,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.789308488368988,0.3706716895103454,0.337733119726181,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.8599375486373901,0.4852803647518158,0.4632351100444793,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.8448682427406311,0.4591047763824463,0.3239666223526001,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.8205580711364746,0.4175004661083221,0.3995357453823089,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34765625,0.7159019708633423,0.2724152505397796,1.24778151512146,286.3476867675781,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1201171875,286.3477478027344,1.0,0.5820956826210022,1.0,1.0,0.0,1.0,-3.3291168212890625,3.329107999801636,8.91359377419576e-06,2.5724406242370605,0.8977444171905518,0.8977444171905518,0.0,213.7834930419922,208.0,24887.384765625,-0.0,3324.8759765625,1.0,283.1499938964844,285.513671875,291.3130187988281,292.9511108398437,293.1499938964844,293.1499938964844,283.1499938964844,17248.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237453460693359,1.0,0.0,0.0,2.517160654067993,2.51717209815979,4.2278074374735297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.2509765625,0.0,503.5133361816406,1895.4371337890625,0.0,1802.947021484375,0.6249639987945557,1.0,0.0,3.0,1.0,0.0
12325320,297.0758361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.789308488368988,0.3706716895103454,0.337733119726181,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.8599375486373901,0.4852803647518158,0.4632351100444793,297.1095275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.8448682427406311,0.4591047763824463,0.3239666223526001,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3476867675781,0.8205580711364746,0.4175004661083221,0.3995357453823089,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34765625,0.7159019708633423,0.2724152505397796,1.24778151512146,286.3476867675781,285.669189453125,293.57000732421875,288.3030090332031,293.5696716308594,297.1201171875,286.3477478027344,1.0,0.5820956826210022,1.0,1.0,0.0,1.0,-3.3291168212890625,3.329107999801636,8.91359377419576e-06,2.5724406242370605,0.8977444171905518,0.8977444171905518,0.0,213.7834930419922,208.0,24887.384765625,-0.0,3324.8759765625,1.0,283.1499938964844,285.513671875,291.3130187988281,292.9511108398437,293.1499938964844,293.1499938964844,283.1499938964844,17248.994140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237453460693359,1.0,0.0,0.0,2.517160654067993,2.51717209815979,4.2278074374735297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.2509765625,0.0,503.5133361816406,1895.4371337890625,0.0,1802.947021484375,0.6249639987945557,1.0,0.0,3.0,1.0,0.0
12325380,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481750488281,0.7904875874519348,0.3697675764560699,0.336837887763977,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481750488281,0.8614336848258972,0.4845143854618072,0.4624315202236175,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481750488281,0.8463878631591797,0.4585567414760589,0.3235232830047607,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481750488281,0.8220405578613281,0.4170688092708587,0.3990443348884582,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481750488281,0.71715247631073,0.2720673084259033,1.245793104171753,286.3481750488281,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1200561523437,286.34814453125,1.0,0.5800476670265198,1.0,1.0,0.0,1.0,-3.32356333732605,3.323554277420044,8.884093404049054e-06,2.56823205947876,0.9072993397712708,0.9072993397712708,0.0,211.5901641845703,196.0,25039.8359375,-0.0,3299.8193359375,1.0,283.1499938964844,285.50201416015625,291.3595886230469,293.0082397460937,293.1499938964844,293.1499938964844,283.1499938964844,17244.611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256436347961426,1.0,0.0,0.0,2.545306921005249,2.545318603515625,4.322885160945589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.4189453125,0.0,518.5466918945312,1895.4371337890625,0.0,1818.7037353515625,0.634255588054657,1.0,0.0,3.0,1.0,0.0
12325440,297.0762023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481750488281,0.7904875874519348,0.3697675764560699,0.336837887763977,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481750488281,0.8614336848258972,0.4845143854618072,0.4624315202236175,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481750488281,0.8463878631591797,0.4585567414760589,0.3235232830047607,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481750488281,0.8220405578613281,0.4170688092708587,0.3990443348884582,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3481750488281,0.71715247631073,0.2720673084259033,1.245793104171753,286.3481750488281,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.1200561523437,286.34814453125,1.0,0.5800476670265198,1.0,1.0,0.0,1.0,-3.32356333732605,3.323554277420044,8.884093404049054e-06,2.56823205947876,0.9072993397712708,0.9072993397712708,0.0,211.5901641845703,196.0,25039.8359375,-0.0,3299.8193359375,1.0,283.1499938964844,285.50201416015625,291.3595886230469,293.0082397460937,293.1499938964844,293.1499938964844,283.1499938964844,17244.611328125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256436347961426,1.0,0.0,0.0,2.545306921005249,2.545318603515625,4.322885160945589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.4189453125,0.0,518.5466918945312,1895.4371337890625,0.0,1818.7037353515625,0.634255588054657,1.0,0.0,3.0,1.0,0.0
12325500,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381652832031,0.7930280566215515,0.3693215548992157,0.3363342881202698,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.33807373046875,0.8642430305480957,0.4841284155845642,0.4619604647159576,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3381042480469,0.8491050004959106,0.4582788944244385,0.3232508599758148,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.338134765625,0.8246209025382996,0.4168542921543121,0.3987314999103546,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3382873535156,0.7194032669067383,0.2719101309776306,1.244528889656067,286.33807373046875,285.6319885253906,293.6000061035156,288.37335205078125,293.59967041015625,297.12017822265625,286.33740234375,1.0,0.5780988931655884,1.0,1.0,0.0,1.0,-3.3201677799224854,3.3201589584350586,8.86600355443079e-06,2.565629005432129,0.9120304584503174,0.9120304584503174,0.0,208.4720458984375,196.0,25172.021484375,-0.0,3274.468505859375,1.0,283.1499938964844,285.48291015625,291.3837280273437,293.04022216796875,293.1499938964844,293.1499938964844,283.1499938964844,17546.30859375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7267165184020996,1.0,0.0,0.0,2.5813851356506348,2.58139705657959,4.446302170890705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4652.484375,0.0,539.9022827148438,1895.4371337890625,0.0,1827.633056640625,0.6402296423912048,1.0,0.0,3.0,1.0,0.0
12325560,297.0765075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316650390625,0.7964054346084595,0.3688655197620392,0.3357895314693451,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.33160400390625,0.8679625391960144,0.4837276935577392,0.4614424705505371,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.33160400390625,0.8526883721351624,0.4579848051071167,0.3229423463344574,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3316345214844,0.8279865980148315,0.4166288673877716,0.3983760774135589,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3317565917969,0.7223208546638489,0.2717548906803131,1.243126630783081,286.33160400390625,285.6195983886719,293.6099853515625,288.396240234375,293.60968017578125,297.1203308105469,286.3310546875,1.0,0.5757383704185486,1.0,1.0,0.0,1.0,-3.316405773162842,3.316396713256836,8.845965567161329e-06,2.5627384185791016,0.9168359041213988,0.9168359041213988,0.0,204.5674743652344,184.0,25266.474609375,-0.0,3243.892578125,1.0,283.1499938964844,285.4693603515625,291.4073181152344,293.0700378417969,293.1499938964844,293.1499938964844,283.1499938964844,17692.1015625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7278667092323303,1.0,0.0,0.0,2.6058523654937744,2.6058645248413086,4.530988633177913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.3935546875,0.0,554.3939819335938,1895.4371337890625,0.0,1837.2254638671875,0.6488979458808899,1.0,0.0,3.0,1.0,0.0
12325620,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30645751953125,0.8051146864891052,0.3679087162017822,0.3346138000488281,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063659667969,0.8776040077209473,0.4828681647777557,0.4603025615215301,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.306396484375,0.8619783520698547,0.4573336541652679,0.3222455680370331,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064270019531,0.8365991115570068,0.4161316156387329,0.3975715935230255,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066101074219,0.7296843528747559,0.2714360952377319,1.2400426864624023,286.3063659667969,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1205139160156,286.3055419921875,1.0,0.5701909065246582,1.0,1.0,0.0,1.0,-3.30810809135437,3.308099269866944,8.801815965853166e-06,2.556349992752075,0.9263041615486144,0.9263041615486144,0.0,195.24073791503903,172.0,25516.564453125,-0.0,3172.65478515625,1.0,283.1499938964844,285.4268493652344,291.4546813964844,293.1332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18361.490234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730628490447998,1.0,0.0,0.0,2.681574583053589,2.6815874576568604,4.798142185791221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.27734375,0.0,602.087158203125,1895.4371337890625,0.0,1860.3380126953125,0.6672115921974182,1.0,0.0,3.0,1.0,0.0
12325680,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30645751953125,0.8051146864891052,0.3679087162017822,0.3346138000488281,297.0909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063659667969,0.8776040077209473,0.4828681647777557,0.4603025615215301,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.306396484375,0.8619783520698547,0.4573336541652679,0.3222455680370331,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3064270019531,0.8365991115570068,0.4161316156387329,0.3975715935230255,297.1228332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3066101074219,0.7296843528747559,0.2714360952377319,1.2400426864624023,286.3063659667969,285.59478759765625,293.6300048828125,288.4410400390625,293.6296691894531,297.1205139160156,286.3055419921875,1.0,0.5701909065246582,1.0,1.0,0.0,1.0,-3.30810809135437,3.308099269866944,8.801815965853166e-06,2.556349992752075,0.9263041615486144,0.9263041615486144,0.0,195.24073791503903,172.0,25516.564453125,-0.0,3172.65478515625,1.0,283.1499938964844,285.4268493652344,291.4546813964844,293.1332702636719,293.1499938964844,293.1499938964844,283.1499938964844,18361.490234375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.730628490447998,1.0,0.0,0.0,2.681574583053589,2.6815874576568604,4.798142185791221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4689.27734375,0.0,602.087158203125,1895.4371337890625,0.0,1860.3380126953125,0.6672115921974182,1.0,0.0,3.0,1.0,0.0
12325740,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790222167969,0.8155503273010254,0.3669023513793945,0.3333466053009033,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789306640625,0.8897300958633423,0.481938749551773,0.4590481519699096,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789306640625,0.8737285733222961,0.4566080570220947,0.3214605450630188,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789611816406,0.8474282622337341,0.4155761301517486,0.3966647386550903,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2791442871094,0.738810122013092,0.2711009681224823,1.2366737127304075,286.2789306640625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1205139160156,286.2782287597656,1.0,0.5639415979385376,1.0,1.0,0.0,1.0,-3.298990249633789,3.2989814281463623,8.753390829951968e-06,2.549314498901367,0.935709536075592,0.935709536075592,0.0,184.7440643310547,160.0,25813.763671875,-0.0,3093.37744140625,1.0,283.1499938964844,285.38189697265625,291.5002746582031,293.1962585449219,293.1499938964844,293.1499938964844,283.1499938964844,19182.107421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338286638259888,1.0,0.0,0.0,2.7669215202331543,2.766934871673584,5.108424829813885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.61328125,0.0,659.3442993164062,1895.4371337890625,0.0,1887.2579345703125,0.6878479719161987,1.0,0.0,3.0,1.0,0.0
12325800,297.0755310058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2790222167969,0.8155503273010254,0.3669023513793945,0.3333466053009033,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789306640625,0.8897300958633423,0.481938749551773,0.4590481519699096,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789306640625,0.8737285733222961,0.4566080570220947,0.3214605450630188,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2789611816406,0.8474282622337341,0.4155761301517486,0.3966647386550903,297.1229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2791442871094,0.738810122013092,0.2711009681224823,1.2366737127304075,286.2789306640625,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.1205139160156,286.2782287597656,1.0,0.5639415979385376,1.0,1.0,0.0,1.0,-3.298990249633789,3.2989814281463623,8.753390829951968e-06,2.549314498901367,0.935709536075592,0.935709536075592,0.0,184.7440643310547,160.0,25813.763671875,-0.0,3093.37744140625,1.0,283.1499938964844,285.38189697265625,291.5002746582031,293.1962585449219,293.1499938964844,293.1499938964844,283.1499938964844,19182.107421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7338286638259888,1.0,0.0,0.0,2.7669215202331543,2.766934871673584,5.108424829813885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4716.61328125,0.0,659.3442993164062,1895.4371337890625,0.0,1887.2579345703125,0.6878479719161987,1.0,0.0,3.0,1.0,0.0
12325860,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.8274005651473999,0.3658965826034546,0.3320470750331878,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.9042600393295288,0.4809863865375519,0.4577378332614898,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.8879386782646179,0.4558584988117218,0.3206331431865692,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.8606303334236145,0.4150019586086273,0.395707368850708,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538452148437,0.7498809695243835,0.2707721889019012,1.2331923246383667,286.25360107421875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12060546875,286.2528076171875,1.0,0.5572808980941772,1.0,1.0,0.0,1.0,-3.2895190715789795,3.2895102500915527,8.70319036039291e-06,2.5419909954071045,0.9451330304145812,0.9451330304145812,0.0,173.6177978515625,148.0,26156.974609375,-0.0,3010.226318359375,1.0,283.1499938964844,285.3395080566406,291.5455322265625,293.2623596191406,293.1499938964844,293.1499938964844,283.1499938964844,20104.232421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377035021781921,1.0,0.0,0.0,2.858195543289185,2.8582100868225098,5.451013294077711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.7841796875,0.0,724.6368408203125,1895.4371337890625,0.0,1920.048095703125,0.7099061608314514,1.0,0.0,3.0,1.0,0.0
12325920,297.0749206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536926269531,0.8274005651473999,0.3658965826034546,0.3320470750331878,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.25360107421875,0.9042600393295288,0.4809863865375519,0.4577378332614898,297.10369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2536315917969,0.8879386782646179,0.4558584988117218,0.3206331431865692,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.253662109375,0.8606303334236145,0.4150019586086273,0.395707368850708,297.123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2538452148437,0.7498809695243835,0.2707721889019012,1.2331923246383667,286.25360107421875,285.5451965332031,293.6700134277344,288.5262451171875,293.669677734375,297.12060546875,286.2528076171875,1.0,0.5572808980941772,1.0,1.0,0.0,1.0,-3.2895190715789795,3.2895102500915527,8.70319036039291e-06,2.5419909954071045,0.9451330304145812,0.9451330304145812,0.0,173.6177978515625,148.0,26156.974609375,-0.0,3010.226318359375,1.0,283.1499938964844,285.3395080566406,291.5455322265625,293.2623596191406,293.1499938964844,293.1499938964844,283.1499938964844,20104.232421875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377035021781921,1.0,0.0,0.0,2.858195543289185,2.8582100868225098,5.451013294077711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4746.7841796875,0.0,724.6368408203125,1895.4371337890625,0.0,1920.048095703125,0.7099061608314514,1.0,0.0,3.0,1.0,0.0
12325980,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272644042969,0.8413044810295105,0.3648872077465057,0.33073490858078,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.9228654503822328,0.4800117909908294,0.45639568567276,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.9047826528549194,0.455083429813385,0.3197804391384125,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22723388671875,0.8765644431114197,0.4144096076488495,0.3947218060493469,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.7633107304573059,0.2704493701457977,1.2296836376190186,286.2271728515625,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12078857421875,286.226318359375,1.0,0.5503637194633484,1.0,1.0,0.0,1.0,-3.279897451400757,3.27988862991333,8.652318683743943e-06,2.534542798995972,0.9545263051986694,0.9545263051986694,0.0,162.1626434326172,136.0,26493.640625,-0.0,2925.37841796875,1.0,283.1499938964844,285.2966613769531,291.58819580078125,293.32647705078125,293.1499938964844,293.1499938964844,283.1499938964844,21097.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421316504478455,1.0,0.0,0.0,2.95280122756958,2.9528164863586426,5.817839792143786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.95947265625,0.0,796.8212280273438,1895.4371337890625,0.0,1957.774658203125,0.7327603697776794,1.0,0.0,3.0,1.0,0.0
12326040,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2272644042969,0.8413044810295105,0.3648872077465057,0.33073490858078,297.0855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.9228654503822328,0.4800117909908294,0.45639568567276,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2271728515625,0.9047826528549194,0.455083429813385,0.3197804391384125,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.22723388671875,0.8765644431114197,0.4144096076488495,0.3947218060493469,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274169921875,0.7633107304573059,0.2704493701457977,1.2296836376190186,286.2271728515625,285.5203857421875,293.69000244140625,288.5663452148437,293.6896667480469,297.12078857421875,286.226318359375,1.0,0.5503637194633484,1.0,1.0,0.0,1.0,-3.279897451400757,3.27988862991333,8.652318683743943e-06,2.534542798995972,0.9545263051986694,0.9545263051986694,0.0,162.1626434326172,136.0,26493.640625,-0.0,2925.37841796875,1.0,283.1499938964844,285.2966613769531,291.58819580078125,293.32647705078125,293.1499938964844,293.1499938964844,283.1499938964844,21097.033203125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7421316504478455,1.0,0.0,0.0,2.95280122756958,2.9528164863586426,5.817839792143786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4775.95947265625,0.0,796.8212280273438,1895.4371337890625,0.0,1957.774658203125,0.7327603697776794,1.0,0.0,3.0,1.0,0.0
12326100,297.0740661621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2114562988281,0.8493129014968872,0.364379733800888,0.330076515674591,297.0846862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113037109375,0.9337890148162842,0.479515016078949,0.4557154178619385,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113342285156,0.9149526953697203,0.4546847343444824,0.3193463981151581,297.1127624511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2113952636719,0.8857040405273438,0.414105474948883,0.3942209482192993,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.211669921875,0.7710786461830139,0.2702891230583191,1.2279284000396729,286.2113037109375,285.50799560546875,293.70001220703125,288.585693359375,293.6996765136719,297.1208801269531,286.210205078125,1.0,0.5468349456787109,1.0,1.0,0.0,1.0,-3.275052547454834,3.2750439643859863,8.626752787677106e-06,2.530789613723755,0.95917946100235,0.95917946100235,0.0,156.36474609375,136.0,26679.4375,-0.0,2882.67138671875,1.0,283.1499938964844,285.2719421386719,291.6083679199219,293.358154296875,293.1499938964844,293.1499938964844,283.1499938964844,21729.779296875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7444412112236023,1.0,0.0,0.0,3.008861541748047,3.008877277374268,6.040845050847565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4791.5712890625,0.0,841.9873657226562,1895.4371337890625,0.0,1977.5562744140625,0.743537962436676,1.0,0.0,3.0,1.0,0.0
12326160,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2005615234375,0.8581886887550354,0.3638721108436584,0.3294117152690887,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.200439453125,0.9454697966575624,0.4790135025978088,0.4550248980522156,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2004699707031,0.926563322544098,0.4542803168296814,0.3189036846160888,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.20050048828125,0.8956993818283081,0.4137972891330719,0.3937112092971802,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2007141113281,0.7796368598937988,0.2701300084590912,1.2261618375778198,286.200439453125,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.1209716796875,286.1995849609375,1.0,0.5432656407356262,1.0,1.0,0.0,1.0,-3.270153284072876,3.2701447010040283,8.600930414104369e-06,2.526991367340088,0.9638926386833192,0.9638926386833192,0.0,150.542236328125,124.0,26818.24609375,-0.0,2839.83544921875,1.0,283.1499938964844,285.25439453125,291.6271057128906,293.3862609863281,293.1499938964844,293.1499938964844,283.1499938964844,22137.525390625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.746700644493103,1.0,0.0,0.0,3.0489463806152344,3.0489625930786133,6.20287266883679e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4803.58349609375,0.0,874.9949340820312,1895.4371337890625,0.0,1996.97607421875,0.7559785842895508,1.0,0.0,3.0,1.0,0.0
12326220,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1740417480469,0.8791889548301697,0.3628519177436828,0.3280803561210632,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739501953125,0.9701641798019408,0.4779938161373138,0.4536299407482147,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739501953125,0.952849268913269,0.4534510374069214,0.31800577044487,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.9198917150497437,0.4131667017936706,0.3926795423030853,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741943359375,0.7994987368583679,0.2698141038417816,1.2226392030715942,286.1739501953125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1212463378906,286.173095703125,1.0,0.5360257029533386,1.0,1.0,0.0,1.0,-3.2603182792663574,3.2603096961975098,8.549193807994016e-06,2.519359827041626,0.9732375741004944,0.9732375741004944,0.0,138.83792114257812,127.0,27127.796875,-0.0,2754.134765625,1.0,283.1499938964844,285.2132873535156,291.6626892089844,293.441650390625,293.1499938964844,293.1499938964844,283.1499938964844,23210.65625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511465549468994,1.0,0.0,0.0,3.1454896926879883,3.1455070972442627,6.601914037673851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.625,0.0,958.5105590820312,1895.4371337890625,0.0,2035.378662109375,0.7792865633964539,1.0,0.0,3.0,1.0,0.0
12326280,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1740417480469,0.8791889548301697,0.3628519177436828,0.3280803561210632,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739501953125,0.9701641798019408,0.4779938161373138,0.4536299407482147,297.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1739501953125,0.952849268913269,0.4534510374069214,0.31800577044487,297.11053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17401123046875,0.9198917150497437,0.4131667017936706,0.3926795423030853,297.1236267089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1741943359375,0.7994987368583679,0.2698141038417816,1.2226392030715942,286.1739501953125,285.4707946777344,293.7300109863281,288.6406555175781,293.72967529296875,297.1212463378906,286.173095703125,1.0,0.5360257029533386,1.0,1.0,0.0,1.0,-3.2603182792663574,3.2603096961975098,8.549193807994016e-06,2.519359827041626,0.9732375741004944,0.9732375741004944,0.0,138.83792114257812,127.0,27127.796875,-0.0,2754.134765625,1.0,283.1499938964844,285.2132873535156,291.6626892089844,293.441650390625,293.1499938964844,293.1499938964844,283.1499938964844,23210.65625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511465549468994,1.0,0.0,0.0,3.1454896926879883,3.1455070972442627,6.601914037673851e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.625,0.0,958.5105590820312,1895.4371337890625,0.0,2035.378662109375,0.7792865633964539,1.0,0.0,3.0,1.0,0.0
12326340,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.8887350559234619,0.3618089258670807,0.3269860446453094,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.9800029397010804,0.4769454300403595,0.4524749517440796,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.9638838171958924,0.4525851309299469,0.3172805905342102,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14898681640625,0.9317591786384584,0.4125093221664428,0.3918901085853576,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.8085632920265198,0.2694902122020721,1.2203547954559326,286.14892578125,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1214599609375,286.1481628417969,1.0,0.5329028964042664,1.0,1.0,0.0,1.0,-3.2530412673950195,3.253032684326172,8.510862244293094e-06,2.5136537551879883,0.9825879335403442,0.9825879335403442,0.0,133.89892578125,130.0,27434.291015625,-0.0,2711.710693359375,1.0,283.1499938964844,285.174560546875,291.69561767578125,293.4936828613281,293.1499938964844,293.1499938964844,283.1499938964844,24304.5234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553791403770447,1.0,0.0,0.0,3.241621971130371,3.241640090942383,7.01161468441569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.826171875,0.0,1046.802978515625,1895.4371337890625,0.0,2072.16650390625,0.802489697933197,1.0,0.0,3.0,1.0,0.0
12326400,297.0725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.8887350559234619,0.3618089258670807,0.3269860446453094,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.9800029397010804,0.4769454300403595,0.4524749517440796,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1489562988281,0.9638838171958924,0.4525851309299469,0.3172805905342102,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.14898681640625,0.9317591786384584,0.4125093221664428,0.3918901085853576,297.12371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1491394042969,0.8085632920265198,0.2694902122020721,1.2203547954559326,286.14892578125,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1214599609375,286.1481628417969,1.0,0.5329028964042664,1.0,1.0,0.0,1.0,-3.2530412673950195,3.253032684326172,8.510862244293094e-06,2.5136537551879883,0.9825879335403442,0.9825879335403442,0.0,133.89892578125,130.0,27434.291015625,-0.0,2711.710693359375,1.0,283.1499938964844,285.174560546875,291.69561767578125,293.4936828613281,293.1499938964844,293.1499938964844,283.1499938964844,24304.5234375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7553791403770447,1.0,0.0,0.0,3.241621971130371,3.241640090942383,7.01161468441569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4854.826171875,0.0,1046.802978515625,1895.4371337890625,0.0,2072.16650390625,0.802489697933197,1.0,0.0,3.0,1.0,0.0
12326460,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.8898648619651794,0.3607118725776672,0.3259859979152679,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.98129004240036,0.4758460521697998,0.4514220952987671,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.9654173254966736,0.4516579508781433,0.3166235685348511,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.9335753321647644,0.4118002355098724,0.3912027776241302,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.809994101524353,0.2691257894039154,1.2186144590377808,286.126953125,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.12127685546875,286.1264038085937,1.0,0.5316566228866577,1.0,1.0,0.0,1.0,-3.2468624114990234,3.246853828430176,8.47842420625966e-06,2.508824586868286,0.9921066761016846,0.9921066761016846,0.0,132.7718048095703,133.0,27750.060546875,-0.0,2692.8232421875,1.0,283.1499938964844,285.1390686035156,291.72900390625,293.5450439453125,293.1499938964844,293.1499938964844,283.1499938964844,25408.71875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589274048805237,1.0,0.0,0.0,3.3369243144989014,3.3369436264038086,7.42995268865343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.63037109375,0.0,1139.505126953125,1895.4371337890625,0.0,2103.17138671875,0.8254855871200562,1.0,0.0,3.0,1.0,0.0
12326520,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.12701416015625,0.8898648619651794,0.3607118725776672,0.3259859979152679,297.0780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.98129004240036,0.4758460521697998,0.4514220952987671,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.126953125,0.9654173254966736,0.4516579508781433,0.3166235685348511,297.10711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1269836425781,0.9335753321647644,0.4118002355098724,0.3912027776241302,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1271057128906,0.809994101524353,0.2691257894039154,1.2186144590377808,286.126953125,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.12127685546875,286.1264038085937,1.0,0.5316566228866577,1.0,1.0,0.0,1.0,-3.2468624114990234,3.246853828430176,8.47842420625966e-06,2.508824586868286,0.9921066761016846,0.9921066761016846,0.0,132.7718048095703,133.0,27750.060546875,-0.0,2692.8232421875,1.0,283.1499938964844,285.1390686035156,291.72900390625,293.5450439453125,293.1499938964844,293.1499938964844,283.1499938964844,25408.71875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7589274048805237,1.0,0.0,0.0,3.3369243144989014,3.3369436264038086,7.42995268865343e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.63037109375,0.0,1139.505126953125,1895.4371337890625,0.0,2103.17138671875,0.8254855871200562,1.0,0.0,3.0,1.0,0.0
