time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12326580,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.886459231376648,0.3595959544181824,0.3250312209129333,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.9782239198684692,0.4747239649295807,0.4504148662090301,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.9620534777641296,0.4507015645503998,0.3159950971603393,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.929985761642456,0.4110644161701202,0.3905580639839172,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.8074379563331604,0.2687369287014007,1.217095136642456,286.1105651855469,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1209411621094,286.1102600097656,1.0,0.5314345359802246,1.0,1.0,0.0,1.0,-3.2411446571350098,3.241136312484741,8.448421795037575e-06,2.504340171813965,1.0,1.0,0.0,133.57003784179688,136.0,28096.4140625,-0.0,2685.589111328125,1.0,283.1499938964844,285.1082458496094,291.77056884765625,293.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,26539.0078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616022229194641,1.0,0.0,0.0,3.4310531616210938,3.4310734272003174,7.85503686984157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.30322265625,0.0,1236.4068603515625,1895.4371337890625,0.0,2126.640869140625,0.8481785655021667,1.0,0.0,3.0,1.0,0.0
12326640,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.886459231376648,0.3595959544181824,0.3250312209129333,297.0759582519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.9782239198684692,0.4747239649295807,0.4504148662090301,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1105651855469,0.9620534777641296,0.4507015645503998,0.3159950971603393,297.105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.110595703125,0.929985761642456,0.4110644161701202,0.3905580639839172,297.1228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.11065673828125,0.8074379563331604,0.2687369287014007,1.217095136642456,286.1105651855469,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1209411621094,286.1102600097656,1.0,0.5314345359802246,1.0,1.0,0.0,1.0,-3.2411446571350098,3.241136312484741,8.448421795037575e-06,2.504340171813965,1.0,1.0,0.0,133.57003784179688,136.0,28096.4140625,-0.0,2685.589111328125,1.0,283.1499938964844,285.1082458496094,291.77056884765625,293.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,26539.0078125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7616022229194641,1.0,0.0,0.0,3.4310531616210938,3.4310734272003174,7.85503686984157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4910.30322265625,0.0,1236.4068603515625,1895.4371337890625,0.0,2126.640869140625,0.8481785655021667,1.0,0.0,3.0,1.0,0.0
12326700,297.0697021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031494140625,0.8838409781455994,0.3590420186519623,0.3245716691017151,297.0750427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10308837890625,0.9757346510887146,0.4741644263267517,0.4499275684356689,297.090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031188964844,0.9593160152435304,0.4502231478691101,0.315691739320755,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1031188964844,0.9270816445350648,0.4106958210468292,0.3902499377727508,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.10321044921875,0.8053024411201477,0.2685412466526031,1.2163996696472168,286.10308837890625,285.3457946777344,293.830810546875,288.7826843261719,293.830078125,297.1207580566406,286.102783203125,1.0,0.5315507650375366,1.0,1.0,0.0,1.0,-3.238434314727783,3.2384257316589355,8.434200026385952e-06,2.5022072792053223,1.0,1.0,0.0,134.384033203125,136.0,28291.640625,-0.0,2684.57470703125,1.0,283.1499938964844,285.0927429199219,291.7953491210937,293.6392517089844,293.1499938964844,293.1499938964844,283.1499938964844,27336.478515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628178596496582,1.0,0.0,0.0,3.4825329780578613,3.4825539588928223,8.092520147329196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4927.65478515625,0.0,1292.86474609375,1895.4371337890625,0.0,2137.33349609375,0.8579518795013428,1.0,0.0,3.0,1.0,0.0
12326760,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018981933594,0.8808754086494446,0.3584997951984405,0.3241221308708191,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.97282075881958,0.4736142158508301,0.4494493901729584,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.9561257362365724,0.4497534930706024,0.315394252538681,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1019287109375,0.9237516522407532,0.4103343784809112,0.3899495899677276,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018981933594,0.8028237223625183,0.2683507204055786,1.2157400846481323,286.1019287109375,285.3173522949219,293.853759765625,288.8100891113281,293.8529357910156,297.12066650390625,286.1019897460937,1.0,0.531767725944519,1.0,1.0,0.0,1.0,-3.2358062267303467,3.235797882080078,8.420407539233565e-06,2.5001332759857178,1.0,1.0,0.0,135.3773193359375,139.0,28475.08203125,-0.0,2684.718505859375,1.0,283.1499938964844,285.0860290527344,291.822021484375,293.6750183105469,293.1499938964844,293.1499938964844,283.1499938964844,27864.171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7639741897583008,1.0,0.0,0.0,3.5159852504730225,3.5160064697265625,8.248735525739903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4944.22119140625,0.0,1330.4805908203125,1895.4371337890625,0.0,2147.520263671875,0.8689363598823547,1.0,0.0,3.0,1.0,0.0
12326820,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.8744797110557556,0.3574537634849548,0.3232715129852295,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.9662160873413086,0.4725470244884491,0.4485379755496979,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.9489724040031432,0.4488448798656463,0.3148312270641327,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.9165372252464294,0.4096386730670929,0.3893877267837524,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.7973924875259399,0.2679930627346039,1.2145808935165403,286.0997619628906,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1206970214844,286.1000366210937,1.0,0.5324175953865051,1.0,1.0,0.0,1.0,-3.230940341949463,3.2309317588806152,8.39485801407136e-06,2.496276378631592,1.0,1.0,0.0,137.69876098632812,142.0,28921.5078125,-0.0,2687.640869140625,1.0,283.1499938964844,285.0732116699219,291.8836364746094,293.7603454589844,293.1499938964844,293.1499938964844,283.1499938964844,29120.138671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666888236999512,1.0,0.0,0.0,3.5943527221679688,3.5943751335144043,8.620544349469128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.07568359375,0.0,1421.443603515625,1895.4371337890625,0.0,2171.4921875,0.8881307244300842,1.0,0.0,3.0,1.0,0.0
12326880,297.0691223144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997314453125,0.8744797110557556,0.3574537634849548,0.3232715129852295,297.0732116699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.9662160873413086,0.4725470244884491,0.4485379755496979,297.0878295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.9489724040031432,0.4488448798656463,0.3148312270641327,297.1025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0997619628906,0.9165372252464294,0.4096386730670929,0.3893877267837524,297.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.09967041015625,0.7973924875259399,0.2679930627346039,1.2145808935165403,286.0997619628906,285.25311279296875,293.9055480957031,288.86993408203125,293.90460205078125,297.1206970214844,286.1000366210937,1.0,0.5324175953865051,1.0,1.0,0.0,1.0,-3.230940341949463,3.2309317588806152,8.39485801407136e-06,2.496276378631592,1.0,1.0,0.0,137.69876098632812,142.0,28921.5078125,-0.0,2687.640869140625,1.0,283.1499938964844,285.0732116699219,291.8836364746094,293.7603454589844,293.1499938964844,293.1499938964844,283.1499938964844,29120.138671875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7666888236999512,1.0,0.0,0.0,3.5943527221679688,3.5943751335144043,8.620544349469128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4985.07568359375,0.0,1421.443603515625,1895.4371337890625,0.0,2171.4921875,0.8881307244300842,1.0,0.0,3.0,1.0,0.0
12326940,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.8679289817810059,0.356461763381958,0.3224780559539795,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.959011733531952,0.4715286195278168,0.447681188583374,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.9413074254989624,0.4479809105396271,0.3143059015274048,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026306152344,0.9092538356781006,0.4089842736721039,0.3888733386993408,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.7917515635490417,0.2676736116409302,1.2136306762695312,286.1026611328125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1211242675781,286.1031494140625,1.0,0.5332607626914978,1.0,1.0,0.0,1.0,-3.2265625,3.2265539169311523,8.371845979127102e-06,2.492783546447754,1.0,1.0,0.0,140.2882080078125,145.0,29390.16796875,-0.0,2693.017578125,1.0,283.1499938964844,285.0648498535156,291.9524230957031,293.8555603027344,293.1499938964844,293.1499938964844,283.1499938964844,30326.58984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700105905532837,1.0,0.0,0.0,3.6680543422698975,3.6680774688720703,8.977694392342528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.31005859375,0.0,1510.6884765625,1895.4371337890625,0.0,2200.932373046875,0.9062007069587708,1.0,0.0,3.0,1.0,0.0
12327000,297.0694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.10260009765625,0.8679289817810059,0.356461763381958,0.3224780559539795,297.07275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.959011733531952,0.4715286195278168,0.447681188583374,297.0870666503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026611328125,0.9413074254989624,0.4479809105396271,0.3143059015274048,297.1020202636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1026306152344,0.9092538356781006,0.4089842736721039,0.3888733386993408,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1025390625,0.7917515635490417,0.2676736116409302,1.2136306762695312,286.1026611328125,285.179931640625,293.9645690917969,288.9359436035156,293.9635009765625,297.1211242675781,286.1031494140625,1.0,0.5332607626914978,1.0,1.0,0.0,1.0,-3.2265625,3.2265539169311523,8.371845979127102e-06,2.492783546447754,1.0,1.0,0.0,140.2882080078125,145.0,29390.16796875,-0.0,2693.017578125,1.0,283.1499938964844,285.0648498535156,291.9524230957031,293.8555603027344,293.1499938964844,293.1499938964844,283.1499938964844,30326.58984375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700105905532837,1.0,0.0,0.0,3.6680543422698975,3.6680774688720703,8.977694392342528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5029.31005859375,0.0,1510.6884765625,1895.4371337890625,0.0,2200.932373046875,0.9062007069587708,1.0,0.0,3.0,1.0,0.0
12327060,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.8615257740020752,0.3555233180522918,0.3217372894287109,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.9515517354011536,0.4705601036548614,0.4468759298324585,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.9335401654243468,0.4471624493598938,0.3138155937194824,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.9024299383163452,0.4083728194236755,0.3884038925170898,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.7861835956573486,0.2673960030078888,1.2128876447677612,286.1097412109375,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1219177246094,286.1103820800781,1.0,0.5342311263084412,1.0,1.0,0.0,1.0,-3.2226550579071045,3.222646713256836,8.351272299478296e-06,2.4896414279937744,1.0,1.0,0.0,143.02020263671875,148.0,29881.55859375,-0.0,2700.11572265625,1.0,283.1499938964844,285.0600891113281,292.0260314941406,293.95758056640625,293.1499938964844,293.1499938964844,283.1499938964844,31499.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737746238708496,1.0,0.0,0.0,3.738327741622925,3.738351821899414,9.324982102043576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.38916015625,0.0,1599.18896484375,1895.4371337890625,0.0,2234.43017578125,0.923443078994751,1.0,0.0,3.0,1.0,0.0
12327120,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1096496582031,0.8615257740020752,0.3555233180522918,0.3217372894287109,297.0728759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097412109375,0.9515517354011536,0.4705601036548614,0.4468759298324585,297.0868835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.9335401654243468,0.4471624493598938,0.3138155937194824,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.9024299383163452,0.4083728194236755,0.3884038925170898,297.1233825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.7861835956573486,0.2673960030078888,1.2128876447677612,286.1097412109375,285.0987854003906,294.0299987792969,289.00738525390625,294.02880859375,297.1219177246094,286.1103820800781,1.0,0.5342311263084412,1.0,1.0,0.0,1.0,-3.2226550579071045,3.222646713256836,8.351272299478296e-06,2.4896414279937744,1.0,1.0,0.0,143.02020263671875,148.0,29881.55859375,-0.0,2700.11572265625,1.0,283.1499938964844,285.0600891113281,292.0260314941406,293.95758056640625,293.1499938964844,293.1499938964844,283.1499938964844,31499.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737746238708496,1.0,0.0,0.0,3.738327741622925,3.738351821899414,9.324982102043576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5076.38916015625,0.0,1599.18896484375,1895.4371337890625,0.0,2234.43017578125,0.923443078994751,1.0,0.0,3.0,1.0,0.0
12327180,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201477050781,0.8553990125656128,0.3546361625194549,0.3210449814796448,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.9440495371818542,0.4696406424045563,0.4461191594600677,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9259252548217772,0.4463882744312286,0.3133579790592193,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.8960388898849487,0.4078039228916168,0.3879768252372741,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.7808184623718262,0.2671607136726379,1.2123446464538574,286.1202392578125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1229858398437,286.1210021972656,1.0,0.5352925062179565,1.0,1.0,0.0,1.0,-3.2191951274871826,3.219186782836914,8.3330114648561e-06,2.486833333969116,1.0,1.0,0.0,145.82981872558594,151.0,30394.845703125,-0.0,2708.5302734375,1.0,283.1499938964844,285.0581970214844,292.1036682128906,294.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,32650.53125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778248190879822,1.0,0.0,0.0,3.8060028553009033,3.80602765083313,9.665659490565304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.08349609375,0.0,1687.6217041015625,1895.4371337890625,0.0,2270.6328125,0.9400568008422852,1.0,0.0,3.0,1.0,0.0
12327240,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1201477050781,0.8553990125656128,0.3546361625194549,0.3210449814796448,297.07342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202392578125,0.9440495371818542,0.4696406424045563,0.4461191594600677,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1202087402344,0.9259252548217772,0.4463882744312286,0.3133579790592193,297.1023864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.12017822265625,0.8960388898849487,0.4078039228916168,0.3879768252372741,297.1243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1199951171875,0.7808184623718262,0.2671607136726379,1.2123446464538574,286.1202392578125,285.01080322265625,294.1009826660156,289.0835876464844,294.0997009277344,297.1229858398437,286.1210021972656,1.0,0.5352925062179565,1.0,1.0,0.0,1.0,-3.2191951274871826,3.219186782836914,8.3330114648561e-06,2.486833333969116,1.0,1.0,0.0,145.82981872558594,151.0,30394.845703125,-0.0,2708.5302734375,1.0,283.1499938964844,285.0581970214844,292.1036682128906,294.0652160644531,293.1499938964844,293.1499938964844,283.1499938964844,32650.53125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7778248190879822,1.0,0.0,0.0,3.8060028553009033,3.80602765083313,9.665659490565304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.08349609375,0.0,1687.6217041015625,1895.4371337890625,0.0,2270.6328125,0.9400568008422852,1.0,0.0,3.0,1.0,0.0
12327300,297.0722045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.12457275390625,0.8524596691131592,0.3542105257511139,0.320717453956604,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.9403350949287416,0.4691984951496124,0.4457595646381378,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246643066406,0.9222365617752076,0.4460164904594421,0.3131417632102966,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1246337890625,0.8929428458213806,0.4075347781181335,0.3877797126770019,297.125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1244812011719,0.7782347202301025,0.2670584619045257,1.2121490240097046,286.1246643066406,284.96453857421875,294.1382751464844,289.12322998046875,294.136962890625,297.1236267089844,286.12530517578125,1.0,0.535851001739502,1.0,1.0,0.0,1.0,-3.2176363468170166,3.217628002166748,8.324764166900422e-06,2.485557556152344,1.0,1.0,0.0,147.25086975097656,151.0,30677.994140625,-0.0,2713.1669921875,1.0,283.1499938964844,285.0556945800781,292.1440734863281,294.1219177246094,293.1499938964844,293.1499938964844,283.1499938964844,33356.05859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7799439430236816,1.0,0.0,0.0,3.846903800964356,3.8469293117523193,9.87451926448557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.26513671875,0.0,1742.6165771484375,1895.4371337890625,0.0,2289.636962890625,0.9472877979278564,1.0,0.0,3.0,1.0,0.0
12327360,297.0730285644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1334228515625,0.8495927453041077,0.3537980020046234,0.3203980624675751,297.07440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.133544921875,0.9366498589515686,0.4687691032886505,0.4454087316989898,297.0877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1335144042969,0.9186354279518129,0.4456560015678406,0.3129306733608246,297.1031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.13348388671875,0.8899067044258118,0.4072766900062561,0.3875902593135834,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1332702636719,0.7757103443145752,0.2669667601585388,1.2119929790496826,286.133544921875,284.95001220703125,294.1766662597656,289.16375732421875,294.1753234863281,297.1243591308594,286.1343994140625,1.0,0.536424458026886,1.0,1.0,0.0,1.0,-3.216160774230957,3.2161524295806885,8.316942512465175e-06,2.4843428134918213,1.0,1.0,0.0,148.68307495117188,154.0,30928.2890625,-0.0,2718.029296875,1.0,283.1499938964844,285.05865478515625,292.18487548828125,294.1778564453125,293.1499938964844,293.1499938964844,283.04998779296875,33786.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820732593536377,1.0,0.0,0.0,3.871644735336304,3.871670484542847,1.0001940609072335e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5274.43408203125,0.0,1776.45556640625,1895.4371337890625,0.0,2308.7744140625,0.9551774263381958,1.0,0.0,3.0,1.0,0.0
12327420,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.8436176180839539,0.3527165949344635,0.3196300268173218,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9288554787635804,0.4676782786846161,0.4445876181125641,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.911213219165802,0.444675475358963,0.312406063079834,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928955078125,0.8835541605949402,0.4065546989440918,0.3871064484119415,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927734375,0.7704388499259949,0.2666449844837188,1.2113815546035769,286.09295654296875,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1244506835937,286.093505859375,1.0,0.5375486612319946,1.0,1.0,0.0,1.0,-3.2123043537139893,3.2122960090637207,8.296696250909008e-06,2.481238603591919,1.0,1.0,0.0,151.73155212402344,157.0,31888.529296875,-0.0,2726.904052734375,1.0,283.05206298828125,284.9935302734375,292.2901611328125,294.3502197265625,293.1499938964844,293.1499938964844,282.75,34735.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792041003704071,1.0,0.0,0.0,3.925638198852539,3.9256646633148193,1.0282857374477317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.7900390625,0.0,1851.81982421875,1895.4371337890625,0.0,2398.892333984375,0.9663540720939636,1.0,0.0,3.0,1.0,0.0
12327480,297.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928649902344,0.8436176180839539,0.3527165949344635,0.3196300268173218,297.07305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.09295654296875,0.9288554787635804,0.4676782786846161,0.4445876181125641,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0929260253906,0.911213219165802,0.444675475358963,0.312406063079834,297.1018371582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0928955078125,0.8835541605949402,0.4065546989440918,0.3871064484119415,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0927734375,0.7704388499259949,0.2666449844837188,1.2113815546035769,286.09295654296875,284.95001220703125,294.2562561035156,289.24725341796875,294.2548522949219,297.1244506835937,286.093505859375,1.0,0.5375486612319946,1.0,1.0,0.0,1.0,-3.2123043537139893,3.2122960090637207,8.296696250909008e-06,2.481238603591919,1.0,1.0,0.0,151.73155212402344,157.0,31888.529296875,-0.0,2726.904052734375,1.0,283.05206298828125,284.9935302734375,292.2901611328125,294.3502197265625,293.1499938964844,293.1499938964844,282.75,34735.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.792041003704071,1.0,0.0,0.0,3.925638198852539,3.9256646633148193,1.0282857374477317e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.7900390625,0.0,1851.81982421875,1895.4371337890625,0.0,2398.892333984375,0.9663540720939636,1.0,0.0,3.0,1.0,0.0
12327540,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93817138671875,0.8364198803901672,0.350834310054779,0.3183096051216125,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.9194685220718384,0.4658282101154327,0.4432237148284912,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.902693808078766,0.4428771734237671,0.3114444017410278,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.8759076595306396,0.4051524102687835,0.3861397504806518,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.7640535235404968,0.2658249735832214,1.2091517448425293,285.9381408691406,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1201477050781,285.93798828125,1.0,0.5384117364883423,1.0,1.0,0.0,1.0,-3.2040843963623047,3.204076051712036,8.254069143731613e-06,2.4748005867004395,1.0,1.0,0.0,155.3128662109375,160.0,33664.28125,-0.0,2729.7919921875,1.0,282.7560119628906,284.7919616699219,292.4206237792969,294.6119384765625,293.1499938964844,293.1499938964844,282.45001220703125,35244.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135398030281067,1.0,0.0,0.0,3.954312562942505,3.954339504241944,1.043362658492697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.64501953125,0.0,1892.696533203125,1895.4371337890625,0.0,2595.828369140625,0.973176121711731,1.0,0.0,3.0,1.0,0.0
12327600,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.93817138671875,0.8364198803901672,0.350834310054779,0.3183096051216125,297.0643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.9194685220718384,0.4658282101154327,0.4432237148284912,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.902693808078766,0.4428771734237671,0.3114444017410278,297.09393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9381408691406,0.8759076595306396,0.4051524102687835,0.3861397504806518,297.12042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.938232421875,0.7640535235404968,0.2658249735832214,1.2091517448425293,285.9381408691406,284.95001220703125,294.3388977050781,289.3333435058594,294.3374328613281,297.1201477050781,285.93798828125,1.0,0.5384117364883423,1.0,1.0,0.0,1.0,-3.2040843963623047,3.204076051712036,8.254069143731613e-06,2.4748005867004395,1.0,1.0,0.0,155.3128662109375,160.0,33664.28125,-0.0,2729.7919921875,1.0,282.7560119628906,284.7919616699219,292.4206237792969,294.6119384765625,293.1499938964844,293.1499938964844,282.45001220703125,35244.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8135398030281067,1.0,0.0,0.0,3.954312562942505,3.954339504241944,1.043362658492697e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.64501953125,0.0,1892.696533203125,1895.4371337890625,0.0,2595.828369140625,0.973176121711731,1.0,0.0,3.0,1.0,0.0
12327660,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755432128906,0.8282648324966431,0.3483413457870483,0.3163630664348602,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754821777344,0.9091177582740784,0.463320255279541,0.4411854743957519,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754821777344,0.8934094309806824,0.4404067099094391,0.3099641799926758,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754821777344,0.8672775626182556,0.4031449258327484,0.384559154510498,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.7567746639251709,0.2645081579685211,1.2046260833740234,285.77545166015625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1112976074219,285.775146484375,1.0,0.5387918949127197,1.0,1.0,0.0,1.0,-3.190176010131836,3.1901679039001465,8.182204510376323e-06,2.46391224861145,1.0,1.0,0.0,159.2528076171875,163.0,35494.765625,-0.0,2723.086181640625,1.0,282.4560241699219,284.5934143066406,292.5126953125,294.8230895996094,293.1499938964844,293.1499938964844,282.1499938964844,35550.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353276252746582,1.0,0.0,0.0,3.971402645111084,3.9714298248291016,1.0524006484047277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.73779296875,0.0,1917.3426513671875,1895.4371337890625,0.0,2798.093994140625,0.9772414565086364,1.0,0.0,3.0,1.0,0.0
12327720,297.0492553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7755432128906,0.8282648324966431,0.3483413457870483,0.3163630664348602,297.0502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754821777344,0.9091177582740784,0.463320255279541,0.4411854743957519,297.0608215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754821777344,0.8934094309806824,0.4404067099094391,0.3099641799926758,297.0810852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7754821777344,0.8672775626182556,0.4031449258327484,0.384559154510498,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7756042480469,0.7567746639251709,0.2645081579685211,1.2046260833740234,285.77545166015625,284.95001220703125,294.4237365722656,289.4212646484375,294.4222412109375,297.1112976074219,285.775146484375,1.0,0.5387918949127197,1.0,1.0,0.0,1.0,-3.190176010131836,3.1901679039001465,8.182204510376323e-06,2.46391224861145,1.0,1.0,0.0,159.2528076171875,163.0,35494.765625,-0.0,2723.086181640625,1.0,282.4560241699219,284.5934143066406,292.5126953125,294.8230895996094,293.1499938964844,293.1499938964844,282.1499938964844,35550.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353276252746582,1.0,0.0,0.0,3.971402645111084,3.9714298248291016,1.0524006484047277e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5918.73779296875,0.0,1917.3426513671875,1895.4371337890625,0.0,2798.093994140625,0.9772414565086364,1.0,0.0,3.0,1.0,0.0
12327780,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255187988281,0.8231961727142334,0.3465911448001861,0.3150017559528351,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.62481689453125,0.9030446410179138,0.4615164399147033,0.4397090971469879,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249389648437,0.8876382112503052,0.4386270344257355,0.308893471956253,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6251220703125,0.8619577288627625,0.4016682505607605,0.383380264043808,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6264343261719,0.7522578239440918,0.2634944319725036,1.2009879350662231,285.6247863769531,284.95001220703125,294.4779663085937,289.477294921875,294.4764709472656,297.104248046875,285.6203308105469,1.0,0.5388091802597046,1.0,1.0,0.0,1.0,-3.1796875,3.1796793937683105,8.128221452352591e-06,2.455702543258667,1.0,1.0,0.0,161.6842803955078,163.0,37105.640625,-0.0,2715.1181640625,1.0,282.1758117675781,284.41357421875,292.5887451171875,295.0260314941406,293.1499938964844,293.1499938964844,282.1499938964844,35675.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8506519198417664,1.0,0.0,0.0,3.978408098220825,3.9784352779388414,1.0561167300693342e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5752.85400390625,0.0,1927.507080078125,1895.4371337890625,0.0,2941.37744140625,0.9789077639579772,1.0,0.0,3.0,1.0,0.0
12327840,297.0341186523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082458496094,0.8200872540473938,0.3455346226692199,0.3140975534915924,297.0340270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.8994928002357483,0.4604164659976959,0.4387295246124267,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6081848144531,0.8841369152069092,0.4375481009483337,0.3081785142421722,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.8587473630905151,0.4007579386234283,0.3825832903385162,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6083068847656,0.7495221495628357,0.2628541588783264,1.1984570026397705,285.6081848144531,284.95001220703125,294.510009765625,289.5103454589844,294.50848388671875,297.099853515625,285.6078491210937,1.0,0.538727343082428,1.0,1.0,0.0,1.0,-3.1725616455078125,3.172553539276123,8.09162975201616e-06,2.450117826461792,1.0,1.0,0.0,163.14654541015625,166.0,37329.51171875,-0.0,2708.69873046875,1.0,282.15582275390625,284.3978271484375,292.59381103515625,295.0179443359375,293.1499938964844,293.1499938964844,281.8500061035156,35732.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551340103149414,1.0,0.0,0.0,3.9815709590911865,3.981598138809204,1.0577966804703465e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.7353515625,0.0,1932.1077880859373,1895.4371337890625,0.0,2983.378173828125,0.9796600341796876,1.0,0.0,3.0,1.0,0.0
12327900,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.47637939453125,0.8161565661430359,0.3440610766410827,0.3129228055477142,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4751281738281,0.8950400352478027,0.458878606557846,0.4374350309371948,297.03521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.475341796875,0.8797705173492432,0.4360410571098327,0.3072444796562195,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4756774902344,0.854751706123352,0.3994785845279693,0.3815250098705292,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4779968261719,0.7461049556732178,0.2619476914405823,1.1950249671936035,285.4750671386719,284.95001220703125,294.5533752441406,289.5550842285156,294.5518493652344,297.0939025878906,285.467041015625,1.0,0.5385677218437195,1.0,1.0,0.0,1.0,-3.163071870803833,3.163063764572144,8.043022717174608e-06,2.442678451538086,1.0,1.0,0.0,164.9849853515625,166.0,38792.03125,-0.0,2699.592041015625,1.0,281.89306640625,284.2346496582031,292.6605834960937,295.2171936035156,293.1499938964844,293.1499938964844,281.8500061035156,35793.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667818903923035,1.0,0.0,0.0,3.984984636306762,3.98501181602478,1.0596112360872212e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5930.9951171875,0.0,1937.0816650390625,1895.4371337890625,0.0,3092.62158203125,0.980471968650818,1.0,0.0,3.0,1.0,0.0
12327960,297.01873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393615722656,0.811992883682251,0.3425076901912689,0.3116132616996765,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393005371094,0.8904356956481934,0.4572523832321167,0.4360016584396362,297.02642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393310546875,0.8752647042274475,0.4344484508037567,0.3062040209770202,297.0505065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4393310546875,0.8506464958190918,0.3981146514415741,0.3803397119045257,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.439453125,0.7425837516784668,0.2609685063362121,1.1911362409591677,285.4393005371094,284.95001220703125,294.5968017578125,289.5998229980469,294.59527587890625,297.0875244140625,285.4389343261719,1.0,0.5383033752441406,1.0,1.0,0.0,1.0,-3.1524229049682617,3.1524147987365723,7.988685865711886e-06,2.434343814849853,1.0,1.0,0.0,166.87979125976562,169.0,39118.64453125,-0.0,2688.514892578125,1.0,281.8557434082031,284.2015686035156,292.6737060546875,295.207275390625,293.1499938964844,293.1499938964844,281.54998779296875,35840.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8728566765785217,1.0,0.0,0.0,3.987616062164306,3.9876434803009033,1.0610111758069252e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.51025390625,0.0,1940.921630859375,1895.4371337890625,0.0,3149.606201171875,0.9810978174209596,1.0,0.0,3.0,1.0,0.0
12328020,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8038034439086914,0.339318573474884,0.3089697957038879,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.8817875385284424,0.4538863897323608,0.4330693483352661,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.866854727268219,0.4311595559120178,0.3040885031223297,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8430033922195435,0.3952758312225342,0.3778969347476959,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.7359828948974609,0.2589123249053955,1.182977318763733,285.2684020996094,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0750732421875,285.2679138183594,1.0,0.5376009345054626,1.0,1.0,0.0,1.0,-3.130430221557617,3.130422353744507,7.877018106228206e-06,2.4171180725097656,1.0,1.0,0.0,170.45315551757812,172.0,40863.62109375,-0.0,2663.994384765625,1.0,281.5558166503906,284.0041198730469,292.7547302246094,295.3952941894531,293.1499938964844,293.1499938964844,281.25,35905.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888886034488678,1.0,0.0,0.0,3.9912075996398926,3.991235017776489,1.0629231610437273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.99072265625,0.0,1946.1707763671875,1895.4371337890625,0.0,3299.788330078125,0.9819520115852356,1.0,0.0,3.0,1.0,0.0
12328080,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684936523437,0.8038034439086914,0.339318573474884,0.3089697957038879,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.8817875385284424,0.4538863897323608,0.4330693483352661,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684326171875,0.866854727268219,0.4311595559120178,0.3040885031223297,297.034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2684631347656,0.8430033922195435,0.3952758312225342,0.3778969347476959,297.0747985839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.26861572265625,0.7359828948974609,0.2589123249053955,1.182977318763733,285.2684020996094,284.95001220703125,294.6833190917969,289.68902587890625,294.6817932128906,297.0750732421875,285.2679138183594,1.0,0.5376009345054626,1.0,1.0,0.0,1.0,-3.130430221557617,3.130422353744507,7.877018106228206e-06,2.4171180725097656,1.0,1.0,0.0,170.45315551757812,172.0,40863.62109375,-0.0,2663.994384765625,1.0,281.5558166503906,284.0041198730469,292.7547302246094,295.3952941894531,293.1499938964844,293.1499938964844,281.25,35905.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888886034488678,1.0,0.0,0.0,3.9912075996398926,3.991235017776489,1.0629231610437273e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6440.99072265625,0.0,1946.1707763671875,1895.4371337890625,0.0,3299.788330078125,0.9819520115852356,1.0,0.0,3.0,1.0,0.0
12328140,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.7956933975219727,0.335990846157074,0.3061968684196472,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8735217452049255,0.4503442943096161,0.4299651086330414,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8588653802871704,0.4277023673057556,0.3018521070480346,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8357428312301636,0.3922694027423858,0.3752895295619964,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7296422719955444,0.2567183375358581,1.174161672592163,285.0945739746094,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.06280517578125,285.093994140625,1.0,0.5366811752319336,1.0,1.0,0.0,1.0,-3.1069424152374268,3.1069347858428955,7.758636456856038e-06,2.3987245559692383,1.0,1.0,0.0,173.9021759033203,175.0,42563.9609375,-0.0,2636.141357421875,1.0,281.2557983398437,283.8046569824219,292.8364562988281,295.5819396972656,293.1499938964844,293.1499938964844,280.95001220703125,35943.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035906195640564,1.0,0.0,0.0,3.993340492248535,3.993368148803711,1.0640596883604303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.615234375,0.0,1949.292724609375,1895.4371337890625,0.0,3437.031005859375,0.9824593663215636,1.0,0.0,3.0,1.0,0.0
12328200,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946655273437,0.7956933975219727,0.335990846157074,0.3061968684196472,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8735217452049255,0.4503442943096161,0.4299651086330414,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0945739746094,0.8588653802871704,0.4277023673057556,0.3018521070480346,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946044921875,0.8357428312301636,0.3922694027423858,0.3752895295619964,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09478759765625,0.7296422719955444,0.2567183375358581,1.174161672592163,285.0945739746094,284.95001220703125,294.76873779296875,289.77716064453125,294.7672424316406,297.06280517578125,285.093994140625,1.0,0.5366811752319336,1.0,1.0,0.0,1.0,-3.1069424152374268,3.1069347858428955,7.758636456856038e-06,2.3987245559692383,1.0,1.0,0.0,173.9021759033203,175.0,42563.9609375,-0.0,2636.141357421875,1.0,281.2557983398437,283.8046569824219,292.8364562988281,295.5819396972656,293.1499938964844,293.1499938964844,280.95001220703125,35943.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9035906195640564,1.0,0.0,0.0,3.993340492248535,3.993368148803711,1.0640596883604303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6621.615234375,0.0,1949.292724609375,1895.4371337890625,0.0,3437.031005859375,0.9824593663215636,1.0,0.0,3.0,1.0,0.0
12328260,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7877943515777588,0.3325344920158386,0.3033055067062378,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8655876517295837,0.4466374218463897,0.4267023205757141,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8512304425239563,0.424083799123764,0.2995021939277649,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8287566304206848,0.38910973072052,0.3725330829620361,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7234404683113098,0.2544033825397491,1.164781928062439,284.9176025390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0508728027344,284.9169006347656,1.0,0.5355851054191589,1.0,1.0,0.0,1.0,-3.0821282863616943,3.082120656967163,7.63455500418786e-06,2.3792977333068848,0.9991764426231384,0.9991764426231384,0.0,177.2661895751953,178.0,44213.8515625,-0.0,2605.5869140625,1.0,280.955810546875,283.6030578613281,292.9173889160156,295.7655944824219,293.1499938964844,293.1499938964844,280.6499938964844,35990.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917159914970398,1.0,0.0,0.0,3.9940264225006095,3.994053840637207,1.0644251915437053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.5859375,0.0,1950.5740966796875,1895.4371337890625,0.0,3562.925537109375,0.9826388955116272,1.0,0.0,3.0,1.0,0.0
12328320,296.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.7877943515777588,0.3325344920158386,0.3033055067062378,296.9684753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8655876517295837,0.4466374218463897,0.4267023205757141,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.8512304425239563,0.424083799123764,0.2995021939277649,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8287566304206848,0.38910973072052,0.3725330829620361,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.7234404683113098,0.2544033825397491,1.164781928062439,284.9176025390625,284.95001220703125,294.85223388671875,289.863525390625,294.8507385253906,297.0508728027344,284.9169006347656,1.0,0.5355851054191589,1.0,1.0,0.0,1.0,-3.0821282863616943,3.082120656967163,7.63455500418786e-06,2.3792977333068848,0.9991764426231384,0.9991764426231384,0.0,177.2661895751953,178.0,44213.8515625,-0.0,2605.5869140625,1.0,280.955810546875,283.6030578613281,292.9173889160156,295.7655944824219,293.1499938964844,293.1499938964844,280.6499938964844,35990.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917159914970398,1.0,0.0,0.0,3.9940264225006095,3.994053840637207,1.0644251915437053e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.5859375,0.0,1950.5740966796875,1895.4371337890625,0.0,3562.925537109375,0.9826388955116272,1.0,0.0,3.0,1.0,0.0
12328380,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.780097484588623,0.3289609849452972,0.3003052473068237,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.8579528331756592,0.4427770972251892,0.4232912361621856,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.8438943028450012,0.420307844877243,0.2970404624938965,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.8219395279884338,0.3858136534690857,0.3696435689926147,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.717240035533905,0.2519803345203399,1.1548992395401,284.7384033203125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.03936767578125,284.7376403808594,1.0,0.5343410968780518,1.0,1.0,0.0,1.0,-3.0561065673828125,3.0560991764068604,7.50552271711058e-06,2.3589305877685547,0.9948281049728394,0.9948281049728394,0.0,180.57066345214844,166.0,45797.3671875,-0.0,2572.779052734375,1.0,280.6557922363281,283.400390625,292.99615478515625,295.9439392089844,293.1499938964844,293.1499938964844,280.3500061035156,36114.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296627044677734,1.0,0.0,0.0,3.990237236022949,3.990264654159546,1.0624064543662826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.58203125,0.0,1946.607421875,1895.4371337890625,0.0,3678.049072265625,0.9818503856658936,1.0,0.0,3.0,1.0,0.0
12328440,296.961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.738525390625,0.780097484588623,0.3289609849452972,0.3003052473068237,296.9530334472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384033203125,0.8579528331756592,0.4427770972251892,0.4232912361621856,296.9611511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7384338378906,0.8438943028450012,0.420307844877243,0.2970404624938965,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.73846435546875,0.8219395279884338,0.3858136534690857,0.3696435689926147,297.03912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7386779785156,0.717240035533905,0.2519803345203399,1.1548992395401,284.7384033203125,284.95001220703125,294.93292236328125,289.9474182128906,294.9314880371094,297.03936767578125,284.7376403808594,1.0,0.5343410968780518,1.0,1.0,0.0,1.0,-3.0561065673828125,3.0560991764068604,7.50552271711058e-06,2.3589305877685547,0.9948281049728394,0.9948281049728394,0.0,180.57066345214844,166.0,45797.3671875,-0.0,2572.779052734375,1.0,280.6557922363281,283.400390625,292.99615478515625,295.9439392089844,293.1499938964844,293.1499938964844,280.3500061035156,36114.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296627044677734,1.0,0.0,0.0,3.990237236022949,3.990264654159546,1.0624064543662826e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6987.58203125,0.0,1946.607421875,1895.4371337890625,0.0,3678.049072265625,0.9818503856658936,1.0,0.0,3.0,1.0,0.0
