time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12328500,296.9554443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5992736816406,0.7793028354644775,0.327157199382782,0.2987144887447357,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.59783935546875,0.8573933839797974,0.4408130347728729,0.4214709401130676,296.9537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5980529785156,0.8433298468589783,0.4183872640132904,0.2957281768321991,296.9835510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.59844970703125,0.8214498162269592,0.3841358721256256,0.3680840134620666,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6010437011719,0.7166745662689209,0.2507473826408386,1.1494003534317017,284.5977478027344,284.95001220703125,294.9719543457031,289.9881896972656,294.9705505371094,297.03399658203125,284.588623046875,1.0,0.5318818092346191,1.0,1.0,0.0,1.0,-3.0419461727142334,3.041938781738281,7.435862244165037e-06,2.3478870391845703,0.9911221265792848,0.9911221265792848,0.0,179.44247436523438,166.0,47094.55078125,-0.0,2539.914794921875,1.0,280.3929443359375,283.2319641113281,293.058837890625,296.1361389160156,293.1499938964844,293.1499938964844,280.3500061035156,36197.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378491044044496,1.0,0.0,0.0,3.9864249229431152,3.986452341079712,1.0603773716866272e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.552734375,0.0,1942.2686767578125,1895.4371337890625,0.0,3752.868896484375,0.9810126423835754,1.0,0.0,3.0,1.0,0.0
12328560,296.9491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.55584716796875,0.779816210269928,0.325309157371521,0.2969697713851928,296.9383239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.8582578897476196,0.4387913942337036,0.4194872677326202,296.9462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55572509765625,0.844110369682312,0.4164099395275116,0.2942892909049988,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5557861328125,0.8222551345825195,0.3824070692062378,0.3663753867149353,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5560302734375,0.717254638671875,0.2494789063930511,1.1433533430099487,284.5556945800781,284.95001220703125,295.010009765625,290.0280456542969,295.00860595703125,297.0285339355469,284.5547790527344,1.0,0.5287498235702515,1.0,1.0,0.0,1.0,-3.026411533355713,3.0264041423797607,7.359778010140872e-06,2.335756301879883,0.9880251288414,0.9880251288414,0.0,176.98194885253906,154.0,47280.66015625,-0.0,2497.856201171875,1.0,280.3557434082031,283.1958923339844,293.0717163085937,296.1142883300781,293.1499938964844,293.1499938964844,280.04998779296875,36267.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9410873055458068,1.0,0.0,0.0,3.980898380279541,3.9809257984161377,1.0574392490525495e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7167.0673828125,0.0,1935.5968017578125,1895.4371337890625,0.0,3782.326904296875,0.9798257350921632,1.0,0.0,3.0,1.0,0.0
12328620,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708190917969,0.783924400806427,0.3216303884983063,0.2934587597846985,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37066650390625,0.8632571697235107,0.4347226321697235,0.4154461026191711,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.8487904667854309,0.4124372005462646,0.2913681864738464,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3707275390625,0.826797604560852,0.3789319097995758,0.3628838956356048,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3710021972656,0.7209846377372742,0.2469488829374313,1.1309207677841189,284.37066650390625,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.01873779296875,284.3696594238281,1.0,0.5210856199264526,1.0,1.0,0.0,1.0,-2.9946792125701904,2.9946720600128174,7.20554680810892e-06,2.310963153839112,0.9787365794181824,0.9787365794181824,0.0,169.51751708984375,142.0,48663.65625,-0.0,2400.681396484375,1.0,280.055908203125,282.9908447265625,293.14288330078125,296.27447509765625,293.1499938964844,293.1499938964844,279.75,36447.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95134836435318,1.0,0.0,0.0,3.9650068283081055,3.965034246444702,1.0490136901353253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.29248046875,0.0,1916.31884765625,1895.4371337890625,0.0,3875.10107421875,0.9763392806053162,1.0,0.0,3.0,1.0,0.0
12328680,296.93798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3708190917969,0.783924400806427,0.3216303884983063,0.2934587597846985,296.92462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.37066650390625,0.8632571697235107,0.4347226321697235,0.4154461026191711,296.9325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3706970214844,0.8487904667854309,0.4124372005462646,0.2913681864738464,296.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3707275390625,0.826797604560852,0.3789319097995758,0.3628838956356048,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3710021972656,0.7209846377372742,0.2469488829374313,1.1309207677841189,284.37066650390625,284.95001220703125,295.0826416015625,290.1047668457031,295.0813293457031,297.01873779296875,284.3696594238281,1.0,0.5210856199264526,1.0,1.0,0.0,1.0,-2.9946792125701904,2.9946720600128174,7.20554680810892e-06,2.310963153839112,0.9787365794181824,0.9787365794181824,0.0,169.51751708984375,142.0,48663.65625,-0.0,2400.681396484375,1.0,280.055908203125,282.9908447265625,293.14288330078125,296.27447509765625,293.1499938964844,293.1499938964844,279.75,36447.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.95134836435318,1.0,0.0,0.0,3.9650068283081055,3.965034246444702,1.0490136901353253e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.29248046875,0.0,1916.31884765625,1895.4371337890625,0.0,3875.10107421875,0.9763392806053162,1.0,0.0,3.0,1.0,0.0
12328740,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1845703125,0.790888786315918,0.3179307579994201,0.2898570895195007,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844177246094,0.8713815808296204,0.4305838346481323,0.4112615585327148,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844177246094,0.8564534783363342,0.4084015190601349,0.2883464097976684,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844787597656,0.8340607285499573,0.3753995299339294,0.3592614531517029,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.18475341796875,0.7269982695579529,0.2444029748439788,1.1180503368377686,284.18438720703125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0100402832031,284.183349609375,1.0,0.5122090578079224,1.0,1.0,0.0,1.0,-2.9618613719940186,2.961854219436645,7.047762210277142e-06,2.2853238582611084,0.966957151889801,0.966957151889801,0.0,160.10604858398438,130.0,49946.3359375,-0.0,2293.58837890625,1.0,279.75604248046875,282.78619384765625,293.2098083496094,296.42462158203125,293.1499938964844,293.1499938964844,279.45001220703125,36657.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605396389961244,1.0,0.0,0.0,3.941465616226196,3.9414925575256334,1.036594085235265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.07421875,0.0,1887.568603515625,1895.4371337890625,0.0,3957.394775390625,0.9711485505104064,1.0,0.0,3.0,1.0,0.0
12328800,296.927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1845703125,0.790888786315918,0.3179307579994201,0.2898570895195007,296.9119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844177246094,0.8713815808296204,0.4305838346481323,0.4112615585327148,296.9198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844177246094,0.8564534783363342,0.4084015190601349,0.2883464097976684,296.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.1844787597656,0.8340607285499573,0.3753995299339294,0.3592614531517029,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.18475341796875,0.7269982695579529,0.2444029748439788,1.1180503368377686,284.18438720703125,284.95001220703125,295.1499938964844,290.1767578125,295.1487731933594,297.0100402832031,284.183349609375,1.0,0.5122090578079224,1.0,1.0,0.0,1.0,-2.9618613719940186,2.961854219436645,7.047762210277142e-06,2.2853238582611084,0.966957151889801,0.966957151889801,0.0,160.10604858398438,130.0,49946.3359375,-0.0,2293.58837890625,1.0,279.75604248046875,282.78619384765625,293.2098083496094,296.42462158203125,293.1499938964844,293.1499938964844,279.45001220703125,36657.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9605396389961244,1.0,0.0,0.0,3.941465616226196,3.9414925575256334,1.036594085235265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7512.07421875,0.0,1887.568603515625,1895.4371337890625,0.0,3957.394775390625,0.9711485505104064,1.0,0.0,3.0,1.0,0.0
12328860,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99835205078125,0.8001799583435059,0.3142136037349701,0.2862004935741424,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981994628906,0.8821539282798767,0.4263832867145538,0.4069766104221344,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99822998046875,0.8666883111000061,0.4043103158473968,0.2852548956871032,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9982604980469,0.8436463475227356,0.3718164265155792,0.3555494248867035,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985656738281,0.7348708510398865,0.2418455481529235,1.104933261871338,283.9981994628906,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0022888183594,283.9971618652344,1.0,0.5025956630706787,1.0,1.0,0.0,1.0,-2.9283695220947266,2.9283626079559326,6.888551524752984e-06,2.259163618087769,0.9526976346969604,0.9526976346969604,0.0,149.6704864501953,118.0,51121.21875,-0.0,2182.376953125,1.0,279.4562072753906,282.5832824707031,293.27178955078125,296.56378173828125,293.1499938964844,293.1499938964844,279.1499938964844,36902.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687564969062804,1.0,0.0,0.0,3.9089584350585938,3.908985137939453,1.0195660706813214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.921875,0.0,1848.041015625,1895.4371337890625,0.0,4030.246337890625,0.963965892791748,1.0,0.0,3.0,1.0,0.0
12328920,296.9190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.99835205078125,0.8001799583435059,0.3142136037349701,0.2862004935741424,296.9002380371094,297.1499938964844,293.1499938964844,0.0,-0.0,283.9981994628906,0.8821539282798767,0.4263832867145538,0.4069766104221344,296.90826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,283.99822998046875,0.8666883111000061,0.4043103158473968,0.2852548956871032,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9982604980469,0.8436463475227356,0.3718164265155792,0.3555494248867035,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9985656738281,0.7348708510398865,0.2418455481529235,1.104933261871338,283.9981994628906,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.0022888183594,283.9971618652344,1.0,0.5025956630706787,1.0,1.0,0.0,1.0,-2.9283695220947266,2.9283626079559326,6.888551524752984e-06,2.259163618087769,0.9526976346969604,0.9526976346969604,0.0,149.6704864501953,118.0,51121.21875,-0.0,2182.376953125,1.0,279.4562072753906,282.5832824707031,293.27178955078125,296.56378173828125,293.1499938964844,293.1499938964844,279.1499938964844,36902.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687564969062804,1.0,0.0,0.0,3.9089584350585938,3.908985137939453,1.0195660706813214e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.921875,0.0,1848.041015625,1895.4371337890625,0.0,4030.246337890625,0.963965892791748,1.0,0.0,3.0,1.0,0.0
12328980,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8135681152344,0.8115484118461609,0.3104874193668365,0.2825129926204681,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8134155273437,0.8955559730529785,0.4221324324607849,0.4026196300983429,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8134460449219,0.8795555830001831,0.4001746773719787,0.2821143269538879,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8134765625,0.8557072281837463,0.3681921064853668,0.3517744243144989,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8137512207031,0.7447293996810913,0.239282488822937,1.0916811227798462,283.8134155273437,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9954528808594,283.8124694824219,1.0,0.4924963116645813,1.0,1.0,0.0,1.0,-2.894458293914795,2.89445161819458,6.729215783707332e-06,2.232682943344116,0.935987114906311,0.935987114906311,0.0,138.6947479248047,106.0,52178.47265625,-0.0,2070.129638671875,1.0,279.1564636230469,282.3835144042969,293.3280029296875,296.69049072265625,293.1499938964844,293.1499938964844,278.8500061035156,37191.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760751724243164,1.0,0.0,0.0,3.865864753723145,3.8658909797668457,9.972098951038788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.73193359375,0.0,1796.293212890625,1895.4371337890625,0.0,4094.51416015625,0.954440712928772,1.0,0.0,3.0,1.0,0.0
12329040,296.9111328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8135681152344,0.8115484118461609,0.3104874193668365,0.2825129926204681,296.8895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8134155273437,0.8955559730529785,0.4221324324607849,0.4026196300983429,296.8976745605469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8134460449219,0.8795555830001831,0.4001746773719787,0.2821143269538879,296.9320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8134765625,0.8557072281837463,0.3681921064853668,0.3517744243144989,296.9953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8137512207031,0.7447293996810913,0.239282488822937,1.0916811227798462,283.8134155273437,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,296.9954528808594,283.8124694824219,1.0,0.4924963116645813,1.0,1.0,0.0,1.0,-2.894458293914795,2.89445161819458,6.729215783707332e-06,2.232682943344116,0.935987114906311,0.935987114906311,0.0,138.6947479248047,106.0,52178.47265625,-0.0,2070.129638671875,1.0,279.1564636230469,282.3835144042969,293.3280029296875,296.69049072265625,293.1499938964844,293.1499938964844,278.8500061035156,37191.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9760751724243164,1.0,0.0,0.0,3.865864753723145,3.8658909797668457,9.972098951038788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7828.73193359375,0.0,1796.293212890625,1895.4371337890625,0.0,4094.51416015625,0.954440712928772,1.0,0.0,3.0,1.0,0.0
12329100,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.6759338378906,0.8179442286491394,0.3086457848548889,0.2807060182094574,296.8847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6742858886719,0.9034627079963684,0.4200126528739929,0.4004607200622558,296.8929443359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6745300292969,0.8872247338294983,0.3981155753135681,0.2805633544921875,296.9276733398437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6749572753906,0.8629481196403503,0.3663866221904754,0.3499041497707367,296.9924011230469,297.1499938964844,293.1499938964844,0.0,-0.0,283.6778564453125,0.7506617307662964,0.2380158007144928,1.0851339101791382,283.6742248535156,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,296.9925842285156,283.664306640625,1.0,0.4873204827308655,1.0,1.0,0.0,1.0,-2.87770938873291,2.877702713012696,6.651201147178654e-06,2.219601631164551,0.9261447191238404,0.9261447191238404,0.0,133.0435028076172,106.0,53161.1640625,-0.0,2014.4564208984373,1.0,278.89605712890625,282.2207946777344,293.37554931640625,296.8535461425781,293.1499938964844,293.1499938964844,278.8500061035156,37366.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.981511116027832,1.0,0.0,0.0,3.839920282363892,3.8399465084075928,9.83869995252462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7577.08154296875,0.0,1765.6666259765625,1895.4371337890625,0.0,4141.84521484375,0.9486846327781676,1.0,0.0,3.0,1.0,0.0
12329160,296.9042663574219,297.1499938964844,293.1499938964844,0.0,-0.0,283.6319580078125,0.8245832324028015,0.3067664206027984,0.2788152396678924,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318359375,0.9123407006263732,0.4178476333618164,0.3982144892215729,296.8881225585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6318359375,0.8954219222068787,0.3960109353065491,0.2789422273635864,296.9232482910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.63189697265625,0.8707691431045532,0.3645407855510711,0.347958356142044,296.9894104003906,297.1499938964844,293.1499938964844,0.0,-0.0,283.63214111328125,0.757094144821167,0.2367238104343414,1.0783793926239014,283.6318359375,284.95001220703125,295.31207275390625,290.3572692871094,295.3112487792969,296.9895324707031,283.63104248046875,1.0,0.4820453226566314,1.0,1.0,0.0,1.0,-2.8603310585021973,2.860324621200561,6.5707667999959085e-06,2.2060422897338867,0.9168808460235596,0.9168808460235596,0.0,127.42974090576172,94.0,53106.04296875,-0.0,1958.547607421875,1.0,278.8567810058594,282.1888732910156,293.3775634765625,296.8031311035156,293.1499938964844,293.1499938964844,278.54998779296875,37532.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9825450778007508,1.0,0.0,0.0,3.810214757919312,3.8102407455444336,9.68706444837153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7971.00048828125,0.0,1730.79541015625,1895.4371337890625,0.0,4150.806640625,0.9421517848968506,1.0,0.0,3.0,1.0,0.0
12329220,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4558410644531,0.8403984904289246,0.3030714094638824,0.2751282751560211,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45574951171875,0.9348306655883788,0.4135514199733734,0.3937850594520569,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45574951171875,0.9157134294509888,0.391841858625412,0.2757563591003418,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4557800292969,0.8896647095680237,0.3608825802803039,0.344122976064682,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4559631347656,0.7728202939033508,0.2341846376657486,1.0651108026504517,283.45574951171875,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9844970703125,283.4552001953125,1.0,0.4713176786899566,1.0,1.0,0.0,1.0,-2.826188802719116,2.8261823654174805,6.414156359824119e-06,2.179398775100708,0.8954687118530273,0.8954687118530273,0.0,116.00342559814452,82.0,53889.828125,0.0,1848.6334228515625,1.0,278.5572509765625,282.0017395019531,293.41961669921875,296.9000244140625,293.1499938964844,293.1499938964844,278.8500061035156,37932.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988188862800598,1.0,0.0,0.0,3.739708185195923,3.739733457565308,9.33187095597532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.61572265625,0.0,1650.09619140625,1895.4371337890625,0.0,4199.48779296875,0.9266138672828674,1.0,0.0,3.0,1.0,0.0
12329280,296.89849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4558410644531,0.8403984904289246,0.3030714094638824,0.2751282751560211,296.87115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.45574951171875,0.9348306655883788,0.4135514199733734,0.3937850594520569,296.87969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.45574951171875,0.9157134294509888,0.391841858625412,0.2757563591003418,296.9154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,283.4557800292969,0.8896647095680237,0.3608825802803039,0.344122976064682,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,283.4559631347656,0.7728202939033508,0.2341846376657486,1.0651108026504517,283.45574951171875,284.95001220703125,295.3500061035156,290.4031677246094,295.3493347167969,296.9844970703125,283.4552001953125,1.0,0.4713176786899566,1.0,1.0,0.0,1.0,-2.826188802719116,2.8261823654174805,6.414156359824119e-06,2.179398775100708,0.8954687118530273,0.8954687118530273,0.0,116.00342559814452,82.0,53889.828125,0.0,1848.6334228515625,1.0,278.5572509765625,282.0017395019531,293.41961669921875,296.9000244140625,293.1499938964844,293.1499938964844,278.8500061035156,37932.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988188862800598,1.0,0.0,0.0,3.739708185195923,3.739733457565308,9.33187095597532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7160.61572265625,0.0,1650.09619140625,1895.4371337890625,0.0,4199.48779296875,0.9266138672828674,1.0,0.0,3.0,1.0,0.0
12329340,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6675720214844,0.8650045394897461,0.3010194301605224,0.2723714113235473,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6681213378906,0.966087818145752,0.4107740521430969,0.3902332186698913,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6680603027344,0.9480230808258056,0.3893049955368042,0.2732773125171661,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679077148437,0.9187759160995485,0.3585818409919739,0.3410653471946716,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6669006347656,0.7967110872268677,0.2326438575983047,1.0544883012771606,283.66815185546875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98980712890625,283.6717224121094,1.0,0.4607028067111969,1.0,1.0,0.0,1.0,-2.799169540405273,2.7991631031036377,6.2911394707043655e-06,2.158121347427368,0.8800116181373596,0.8800116181373596,0.0,103.5934066772461,70.0,52295.41796875,0.0,1747.342041015625,1.0,278.8425598144531,282.2459411621094,293.3871765136719,296.7001342773437,293.1499938964844,293.1499938964844,279.1499938964844,37951.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736119508743286,1.0,0.0,0.0,3.666195154190064,3.666219711303711,8.968596034719667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.974609375,0.0,1565.9263916015625,1895.4371337890625,0.0,4072.95166015625,0.910248041152954,1.0,0.0,3.0,1.0,0.0
12329400,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.6675720214844,0.8650045394897461,0.3010194301605224,0.2723714113235473,296.8788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.6681213378906,0.966087818145752,0.4107740521430969,0.3902332186698913,296.8887023925781,297.1499938964844,293.1499938964844,0.0,-0.0,283.6680603027344,0.9480230808258056,0.3893049955368042,0.2732773125171661,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.6679077148437,0.9187759160995485,0.3585818409919739,0.3410653471946716,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,283.6669006347656,0.7967110872268677,0.2326438575983047,1.0544883012771606,283.66815185546875,284.95001220703125,295.37847900390625,290.440673828125,295.37799072265625,296.98980712890625,283.6717224121094,1.0,0.4607028067111969,1.0,1.0,0.0,1.0,-2.799169540405273,2.7991631031036377,6.2911394707043655e-06,2.158121347427368,0.8800116181373596,0.8800116181373596,0.0,103.5934066772461,70.0,52295.41796875,0.0,1747.342041015625,1.0,278.8425598144531,282.2459411621094,293.3871765136719,296.7001342773437,293.1499938964844,293.1499938964844,279.1499938964844,37951.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9736119508743286,1.0,0.0,0.0,3.666195154190064,3.666219711303711,8.968596034719667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6954.974609375,0.0,1565.9263916015625,1895.4371337890625,0.0,4072.95166015625,0.910248041152954,1.0,0.0,3.0,1.0,0.0
12329460,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059753417969,0.9029662013053894,0.300404816865921,0.2711257636547088,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.9990000128746032,0.4095488786697387,0.3864532113075256,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064636230469,0.9877824783325196,0.3882699012756347,0.2720044553279876,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063415527344,0.9632802605628968,0.3576610684394836,0.3394618928432464,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053039550781,0.8300157785415649,0.2322655767202377,1.04944109916687,283.9065856933594,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0059509277344,283.9098815917969,1.0,0.4506241083145141,1.0,1.0,0.0,1.0,-2.7801225185394287,2.780116319656372,6.208118065842427e-06,2.144502878189087,0.8679696321487427,0.8679696321487427,0.0,90.99637603759766,88.0,50767.6953125,0.0,1660.8804931640625,1.0,279.1416015625,282.5090026855469,293.40826416015625,296.6127319335937,293.1499938964844,293.1499938964844,279.45001220703125,37804.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585622549057008,1.0,0.0,0.0,3.5979204177856445,3.5979442596435547,8.637665587230003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.642578125,0.0,1489.30126953125,1895.4371337890625,0.0,3939.75927734375,0.8949519991874695,1.0,0.0,3.0,1.0,0.0
12329520,296.9339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9059753417969,0.9029662013053894,0.300404816865921,0.2711257636547088,296.9007568359375,297.1499938964844,293.1499938964844,0.0,-0.0,283.90655517578125,0.9990000128746032,0.4095488786697387,0.3864532113075256,296.9112243652344,297.1499938964844,293.1499938964844,0.0,-0.0,283.9064636230469,0.9877824783325196,0.3882699012756347,0.2720044553279876,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9063415527344,0.9632802605628968,0.3576610684394836,0.3394618928432464,297.00640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.9053039550781,0.8300157785415649,0.2322655767202377,1.04944109916687,283.9065856933594,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.0059509277344,283.9098815917969,1.0,0.4506241083145141,1.0,1.0,0.0,1.0,-2.7801225185394287,2.780116319656372,6.208118065842427e-06,2.144502878189087,0.8679696321487427,0.8679696321487427,0.0,90.99637603759766,88.0,50767.6953125,0.0,1660.8804931640625,1.0,279.1416015625,282.5090026855469,293.40826416015625,296.6127319335937,293.1499938964844,293.1499938964844,279.45001220703125,37804.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9585622549057008,1.0,0.0,0.0,3.5979204177856445,3.5979442596435547,8.637665587230003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.642578125,0.0,1489.30126953125,1895.4371337890625,0.0,3939.75927734375,0.8949519991874695,1.0,0.0,3.0,1.0,0.0
12329580,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387939453125,0.9075073599815368,0.3003876805305481,0.2709554433822632,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13946533203125,0.9990000128746032,0.4103911519050598,0.3809216320514679,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1393737792969,0.9913381338119508,0.3879177570343017,0.2716241776943207,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13922119140625,0.967705249786377,0.3574346899986267,0.3390600383281708,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13800048828125,0.8339584469795227,0.2325678318738937,1.0498812198638916,284.1395263671875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0268249511719,284.14410400390625,1.0,0.4502066373825073,1.0,1.0,0.0,1.0,-2.776310682296753,2.7763044834136963,6.1873815866420045e-06,2.1398351192474365,0.8589522242546082,0.8589522242546082,0.0,89.60820770263672,106.0,49347.2265625,0.0,1646.604248046875,1.0,279.4410705566406,282.767333984375,293.4330139160156,296.5445556640625,293.1499938964844,293.1499938964844,279.75,37562.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945223331451416,1.0,0.0,0.0,3.538367748260498,3.53839111328125,8.354091960427468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.96630859375,0.0,1423.8143310546875,1895.4371337890625,0.0,3819.829833984375,0.8815492391586304,1.0,0.0,3.0,1.0,0.0
12329640,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1387939453125,0.9075073599815368,0.3003876805305481,0.2709554433822632,296.94024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.13946533203125,0.9990000128746032,0.4103911519050598,0.3809216320514679,296.9376525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1393737792969,0.9913381338119508,0.3879177570343017,0.2716241776943207,296.9656066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13922119140625,0.967705249786377,0.3574346899986267,0.3390600383281708,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.13800048828125,0.8339584469795227,0.2325678318738937,1.0498812198638916,284.1395263671875,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.0268249511719,284.14410400390625,1.0,0.4502066373825073,1.0,1.0,0.0,1.0,-2.776310682296753,2.7763044834136963,6.1873815866420045e-06,2.1398351192474365,0.8589522242546082,0.8589522242546082,0.0,89.60820770263672,106.0,49347.2265625,0.0,1646.604248046875,1.0,279.4410705566406,282.767333984375,293.4330139160156,296.5445556640625,293.1499938964844,293.1499938964844,279.75,37562.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.945223331451416,1.0,0.0,0.0,3.538367748260498,3.53839111328125,8.354091960427468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6662.96630859375,0.0,1423.8143310546875,1895.4371337890625,0.0,3819.829833984375,0.8815492391586304,1.0,0.0,3.0,1.0,0.0
12329700,296.974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3036193847656,0.9023602604866028,0.3005184829235077,0.2710546553134918,296.9534606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.305908203125,0.9990000128746032,0.410364031791687,0.3870979249477386,296.9512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3055725097656,0.9869176149368286,0.3879100084304809,0.2715986371040344,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3050231933594,0.9623651504516602,0.357494443655014,0.3390948176383972,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.301025390625,0.8300292491912842,0.2328884303569793,1.0512723922729492,284.3059997558594,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.0379638671875,284.3204040527344,1.0,0.4525350928306579,1.0,1.0,0.0,1.0,-2.785521984100342,2.785515785217285,6.228267011465505e-06,2.146823644638061,0.8562610745429993,0.8562610745429993,0.0,91.24229431152344,106.0,48314.16796875,0.0,1668.0166015625,1.0,279.6952819824219,282.9584350585937,293.4217834472656,296.41845703125,293.1499938964844,293.1499938964844,279.75,37390.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372892379760742,1.0,0.0,0.0,3.5128045082092285,3.5128273963928223,8.233818107328261e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.4287109375,0.0,1395.8310546875,1895.4371337890625,0.0,3747.767822265625,0.8757940530776978,1.0,0.0,3.0,1.0,0.0
12329760,296.98809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.38720703125,0.8887904286384583,0.3007554411888122,0.271402895450592,296.9618530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.3878173828125,0.9896999597549438,0.4099438786506653,0.3888071477413177,296.9652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.3877258300781,0.9739466905593872,0.3880243301391601,0.2717780470848083,296.990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3875732421875,0.947084903717041,0.3576682209968567,0.339388906955719,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3865051269531,0.8189625144004822,0.2332924157381057,1.053718328475952,284.3878479003906,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.04931640625,284.39178466796875,1.0,0.4558087885379791,1.0,1.0,0.0,1.0,-2.79138731956482,2.7913811206817627,6.255041171243647e-06,2.151583194732666,0.8533899784088135,0.8533899784088135,0.0,95.28096771240234,124.0,48166.18359375,0.0,1696.05615234375,1.0,279.7406005859375,283.03179931640625,293.4513854980469,296.4898376464844,293.1499938964844,293.1499938964844,280.04998779296875,37224.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933996856212616,1.0,0.0,0.0,3.491291284561157,3.491313934326172,8.13327517334983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6549.97802734375,0.0,1372.423583984375,1895.4371337890625,0.0,3717.721435546875,0.8708549737930298,1.0,0.0,3.0,1.0,0.0
12329820,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.613037109375,0.8560193181037903,0.3012451231479645,0.2722457945346832,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9544054269790648,0.4096091985702514,0.3887781202793121,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134948730469,0.9355489611625672,0.3883111774921417,0.2722826302051544,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.9072100520133972,0.3580948114395141,0.3401995599269867,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124572753906,0.7895281314849854,0.2341598123311996,1.0595803260803225,284.6136169433594,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0704345703125,284.61700439453125,1.0,0.4642455875873565,1.0,1.0,0.0,1.0,-2.801121711730957,2.8011155128479004,6.298655080172466e-06,2.159045696258545,0.8506813049316406,0.8506813049316406,0.0,106.9803237915039,142.0,46905.19921875,0.0,1766.5120849609375,1.0,280.0401306152344,283.2765197753906,293.4549255371094,296.420654296875,293.1499938964844,293.1499938964844,280.3500061035156,36859.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242998957633972,1.0,0.0,0.0,3.457993507385254,3.458015918731689,7.978874805303349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.15869140625,0.0,1335.9549560546875,1895.4371337890625,0.0,3628.78662109375,0.8631928563117981,1.0,0.0,3.0,1.0,0.0
12329880,297.0131530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.613037109375,0.8560193181037903,0.3012451231479645,0.2722457945346832,296.9821472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.61358642578125,0.9544054269790648,0.4096091985702514,0.3887781202793121,296.9911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6134948730469,0.9355489611625672,0.3883111774921417,0.2722826302051544,297.0150451660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6133728027344,0.9072100520133972,0.3580948114395141,0.3401995599269867,297.0709533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6124572753906,0.7895281314849854,0.2341598123311996,1.0595803260803225,284.6136169433594,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0704345703125,284.61700439453125,1.0,0.4642455875873565,1.0,1.0,0.0,1.0,-2.801121711730957,2.8011155128479004,6.298655080172466e-06,2.159045696258545,0.8506813049316406,0.8506813049316406,0.0,106.9803237915039,142.0,46905.19921875,0.0,1766.5120849609375,1.0,280.0401306152344,283.2765197753906,293.4549255371094,296.420654296875,293.1499938964844,293.1499938964844,280.3500061035156,36859.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242998957633972,1.0,0.0,0.0,3.457993507385254,3.458015918731689,7.978874805303349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6430.15869140625,0.0,1335.9549560546875,1895.4371337890625,0.0,3628.78662109375,0.8631928563117981,1.0,0.0,3.0,1.0,0.0
12329940,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.8269635438919067,0.3018038868904114,0.2732530534267425,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9147219657897948,0.4097145199775696,0.3893452286720276,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.897792637348175,0.3887071311473846,0.2729457020759582,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8736836314201355,0.3586395978927612,0.3412363231182098,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.7616487741470337,0.2351245582103729,1.0664076805114746,284.82598876953125,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0898742675781,284.8287658691406,1.0,0.4743675291538238,1.0,1.0,0.0,1.0,-2.813260316848755,2.813253879547119,6.353475782816531e-06,2.168453454971313,0.8507126569747925,0.8507126569747925,0.0,121.4059829711914,160.0,45652.109375,0.0,1854.361572265625,1.0,280.33984375,283.508056640625,293.4423522949219,296.3349304199219,293.1499938964844,293.1499938964844,280.6499938964844,36486.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151063561439514,1.0,0.0,0.0,3.4387853145599365,3.438807487487793,7.890479878369661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.22900390625,0.0,1314.0618896484375,1895.4371337890625,0.0,3543.930419921875,0.8586426973342896,1.0,0.0,3.0,1.0,0.0
12330000,297.0357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255310058594,0.8269635438919067,0.3018038868904114,0.2732530534267425,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8259582519531,0.9147219657897948,0.4097145199775696,0.3893452286720276,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258972167969,0.897792637348175,0.3887071311473846,0.2729457020759582,297.03729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8258056640625,0.8736836314201355,0.3586395978927612,0.3412363231182098,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8250427246094,0.7616487741470337,0.2351245582103729,1.0664076805114746,284.82598876953125,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.0898742675781,284.8287658691406,1.0,0.4743675291538238,1.0,1.0,0.0,1.0,-2.813260316848755,2.813253879547119,6.353475782816531e-06,2.168453454971313,0.8507126569747925,0.8507126569747925,0.0,121.4059829711914,160.0,45652.109375,0.0,1854.361572265625,1.0,280.33984375,283.508056640625,293.4423522949219,296.3349304199219,293.1499938964844,293.1499938964844,280.6499938964844,36486.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151063561439514,1.0,0.0,0.0,3.4387853145599365,3.438807487487793,7.890479878369661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.22900390625,0.0,1314.0618896484375,1895.4371337890625,0.0,3543.930419921875,0.8586426973342896,1.0,0.0,3.0,1.0,0.0
12330060,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8009467720985413,0.3022435307502746,0.2742842733860016,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8830621838569641,0.4098511934280395,0.3901183009147644,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8677852153778076,0.389011949300766,0.2736490368843078,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8456428647041321,0.3590914309024811,0.342328816652298,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7386093139648438,0.2359713762998581,1.073401689529419,285.02398681640625,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.10577392578125,285.02606201171875,1.0,0.4853383600711822,1.0,1.0,0.0,1.0,-2.8259942531585693,2.8259878158569336,6.411384219973115e-06,2.1783878803253174,0.8532861471176147,0.8532861471176147,0.0,137.62411499023438,163.0,44390.16796875,-0.0,1952.545166015625,1.0,280.6397399902344,283.7260131835937,293.4166259765625,296.23516845703125,293.1499938964844,293.1499938964844,280.95001220703125,36122.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905990183353424,1.0,0.0,0.0,3.43335485458374,3.4333767890930176,7.865578481869306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.15234375,0.0,1306.0946044921875,1895.4371337890625,0.0,3459.354248046875,0.8571490049362183,1.0,0.0,3.0,1.0,0.0
12330120,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8009467720985413,0.3022435307502746,0.2742842733860016,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8830621838569641,0.4098511934280395,0.3901183009147644,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02392578125,0.8677852153778076,0.389011949300766,0.2736490368843078,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8456428647041321,0.3590914309024811,0.342328816652298,297.1061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.7386093139648438,0.2359713762998581,1.073401689529419,285.02398681640625,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.10577392578125,285.02606201171875,1.0,0.4853383600711822,1.0,1.0,0.0,1.0,-2.8259942531585693,2.8259878158569336,6.411384219973115e-06,2.1783878803253174,0.8532861471176147,0.8532861471176147,0.0,137.62411499023438,163.0,44390.16796875,-0.0,1952.545166015625,1.0,280.6397399902344,283.7260131835937,293.4166259765625,296.23516845703125,293.1499938964844,293.1499938964844,280.95001220703125,36122.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905990183353424,1.0,0.0,0.0,3.43335485458374,3.4333767890930176,7.865578481869306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.15234375,0.0,1306.0946044921875,1895.4371337890625,0.0,3459.354248046875,0.8571490049362183,1.0,0.0,3.0,1.0,0.0
12330180,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.7857109308242798,0.3025203347206116,0.2749494314193725,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.8661484718322754,0.4098688066005707,0.3905693292617798,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.8517010807991028,0.3891593813896179,0.2740765213966369,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.8308010101318359,0.3593681752681732,0.3430344462394714,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.7264407277107239,0.2366006672382354,1.0783805847167969,285.2057800292969,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1175537109375,285.2070617675781,1.0,0.4921971261501312,1.0,1.0,0.0,1.0,-2.834686517715454,2.8346800804138184,6.45125101073063e-06,2.1852543354034424,0.8581770062446594,0.8581770062446594,0.0,148.48507690429688,166.0,43082.046875,-0.0,2019.04736328125,1.0,280.9397277832031,283.92950439453125,293.3807678222656,296.1227111816406,293.1499938964844,293.1499938964844,281.25,35782.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965743780136108,1.0,0.0,0.0,3.440807580947876,3.4408295154571533,7.899762977103819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.86328125,0.0,1311.1142578125,1895.4371337890625,0.0,3371.6318359375,0.8585301041603088,1.0,0.0,3.0,1.0,0.0
12330240,297.06903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2055358886719,0.7857109308242798,0.3025203347206116,0.2749494314193725,297.0396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.8661484718322754,0.4098688066005707,0.3905693292617798,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.8517010807991028,0.3891593813896179,0.2740765213966369,297.0702819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2056884765625,0.8308010101318359,0.3593681752681732,0.3430344462394714,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2052917480469,0.7264407277107239,0.2366006672382354,1.0783805847167969,285.2057800292969,284.95001220703125,295.2569580078125,290.4158630371094,295.2580261230469,297.1175537109375,285.2070617675781,1.0,0.4921971261501312,1.0,1.0,0.0,1.0,-2.834686517715454,2.8346800804138184,6.45125101073063e-06,2.1852543354034424,0.8581770062446594,0.8581770062446594,0.0,148.48507690429688,166.0,43082.046875,-0.0,2019.04736328125,1.0,280.9397277832031,283.92950439453125,293.3807678222656,296.1227111816406,293.1499938964844,293.1499938964844,281.25,35782.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8965743780136108,1.0,0.0,0.0,3.440807580947876,3.4408295154571533,7.899762977103819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6070.86328125,0.0,1311.1142578125,1895.4371337890625,0.0,3371.6318359375,0.8585301041603088,1.0,0.0,3.0,1.0,0.0
12330300,297.0752868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3284912109375,0.7805286645889282,0.3026209771633148,0.2751735746860504,297.0465393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.330078125,0.8604586124420166,0.409842312335968,0.3906882405281067,297.0574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3298645019531,0.8463233113288879,0.3891924619674682,0.2742045819759369,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3294677734375,0.8257872462272644,0.3594618141651153,0.3432717621326446,297.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.32672119140625,0.722303032875061,0.2368610799312591,1.080301284790039,285.3302001953125,284.95001220703125,295.2288513183594,290.39556884765625,295.22998046875,297.12225341796875,285.3400573730469,1.0,0.4947885274887085,1.0,1.0,0.0,1.0,-2.8378477096557617,2.837841272354126,6.465809292421909e-06,2.187764406204224,0.8618995547294617,0.8618995547294617,0.0,152.53936767578125,166.0,41951.01171875,-0.0,2043.8370361328125,1.0,281.1928100585937,284.0807800292969,293.3370361328125,295.9664306640625,293.1499938964844,293.1499938964844,281.25,35613.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8895944952964783,1.0,0.0,0.0,3.448723554611206,3.4487454891204834,7.93615356542432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6214.05419921875,0.0,1317.8270263671875,1895.4371337890625,0.0,3306.414794921875,0.8601908683776855,1.0,0.0,3.0,1.0,0.0
