time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330360,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3740539550781,0.7765385508537292,0.3027673363685608,0.2754408121109009,297.0533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.8560543060302734,0.4098570644855499,0.3908435106277466,297.06414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741760253906,0.8421766757965088,0.389269083738327,0.2743642330169678,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3741455078125,0.821868896484375,0.3595871925354004,0.3435315489768982,297.1270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3739013671875,0.7190642952919006,0.2371350079774856,1.082194209098816,285.37420654296875,284.95001220703125,295.1988830566406,290.37335205078125,295.2001037597656,297.1268920898437,285.3748779296875,1.0,0.4970121383666992,1.0,1.0,0.0,1.0,-2.841135263442993,2.8411285877227783,6.4809432842594106e-06,2.1903645992279053,0.8652182817459106,0.8652182817459106,0.0,155.90570068359375,154.0,41739.90625,-0.0,2065.556396484375,1.0,281.2399597167969,284.1213073730469,293.3358764648437,295.9985656738281,293.1499938964844,293.1499938964844,281.54998779296875,35473.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866374492645264,1.0,0.0,0.0,3.459902763366699,3.459924936294556,7.987688377397717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5948.478515625,0.0,1328.0509033203125,1895.4371337890625,0.0,3278.747802734375,0.8625256419181824,1.0,0.0,3.0,1.0,0.0
12330420,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5305480957031,0.7782972455024719,0.3030426204204559,0.2756302654743194,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.8576914668083191,0.4098622798919678,0.390792578458786,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53057861328125,0.8438174724578857,0.3893967270851135,0.2744110524654388,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53057861328125,0.8235143423080444,0.3598054349422455,0.3436846733093261,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.7208489775657654,0.2376395761966705,1.0842325687408447,285.5306091308594,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.134765625,285.5307006835937,1.0,0.4963102638721466,1.0,1.0,0.0,1.0,-2.843996286392212,2.843989849090576,6.4943892539304215e-06,2.1927452087402344,0.8742682337760925,0.8742682337760925,0.0,154.80337524414062,142.0,40350.5546875,-0.0,2064.941650390625,1.0,281.5401306152344,284.3027648925781,293.2833251953125,295.8640441894531,293.1499938964844,293.1499938964844,281.8500061035156,35200.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761123418807983,1.0,0.0,0.0,3.4893062114715576,3.489328384399414,8.124029022837931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.48583984375,0.0,1355.9119873046875,1895.4371337890625,0.0,3180.13720703125,0.8688521981239319,1.0,0.0,3.0,1.0,0.0
12330480,297.0928649902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5305480957031,0.7782972455024719,0.3030426204204559,0.2756302654743194,297.06549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5306091308594,0.8576914668083191,0.4098622798919678,0.390792578458786,297.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.53057861328125,0.8438174724578857,0.3893967270851135,0.2744110524654388,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53057861328125,0.8235143423080444,0.3598054349422455,0.3436846733093261,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.53045654296875,0.7208489775657654,0.2376395761966705,1.0842325687408447,285.5306091308594,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.134765625,285.5307006835937,1.0,0.4963102638721466,1.0,1.0,0.0,1.0,-2.843996286392212,2.843989849090576,6.4943892539304215e-06,2.1927452087402344,0.8742682337760925,0.8742682337760925,0.0,154.80337524414062,142.0,40350.5546875,-0.0,2064.941650390625,1.0,281.5401306152344,284.3027648925781,293.2833251953125,295.8640441894531,293.1499938964844,293.1499938964844,281.8500061035156,35200.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761123418807983,1.0,0.0,0.0,3.4893062114715576,3.489328384399414,8.124029022837931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5824.48583984375,0.0,1355.9119873046875,1895.4371337890625,0.0,3180.13720703125,0.8688521981239319,1.0,0.0,3.0,1.0,0.0
12330540,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.7867013812065125,0.3033929169178009,0.2756958305835724,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.8664464950561523,0.4099253714084625,0.390594482421875,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.8522440791130066,0.389584481716156,0.2743515074253082,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783752441406,0.8315359354019165,0.3600704669952392,0.3436787128448486,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.7281180620193481,0.238169863820076,1.0854183435440063,285.6783447265625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14190673828125,285.6780700683594,1.0,0.4928825497627258,1.0,1.0,0.0,1.0,-2.845184564590454,2.8451781272888184,6.5001495386241e-06,2.193811655044556,0.8852295875549316,0.8852295875549316,0.0,148.71726989746094,130.0,38924.00390625,-0.0,2037.379150390625,1.0,281.8404846191406,284.4769592285156,293.2232360839844,295.7193908691406,293.1499938964844,293.1499938964844,282.1499938964844,34963.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864847719669342,1.0,0.0,0.0,3.527601480484009,3.5276241302490234,8.303330787384766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.9462890625,0.0,1393.7144775390625,1895.4371337890625,0.0,3074.477294921875,0.8772047758102417,1.0,0.0,3.0,1.0,0.0
12330600,297.1034851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.7867013812065125,0.3033929169178009,0.2756958305835724,297.0766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.8664464950561523,0.4099253714084625,0.390594482421875,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.8522440791130066,0.389584481716156,0.2743515074253082,297.1027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783752441406,0.8315359354019165,0.3600704669952392,0.3436787128448486,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6783447265625,0.7281180620193481,0.238169863820076,1.0854183435440063,285.6783447265625,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.14190673828125,285.6780700683594,1.0,0.4928825497627258,1.0,1.0,0.0,1.0,-2.845184564590454,2.8451781272888184,6.5001495386241e-06,2.193811655044556,0.8852295875549316,0.8852295875549316,0.0,148.71726989746094,130.0,38924.00390625,-0.0,2037.379150390625,1.0,281.8404846191406,284.4769592285156,293.2232360839844,295.7193908691406,293.1499938964844,293.1499938964844,282.1499938964844,34963.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.864847719669342,1.0,0.0,0.0,3.527601480484009,3.5276241302490234,8.303330787384766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.9462890625,0.0,1393.7144775390625,1895.4371337890625,0.0,3074.477294921875,0.8772047758102417,1.0,0.0,3.0,1.0,0.0
12330660,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.7998417019844055,0.3038175106048584,0.2757310271263122,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204345703125,0.8804522156715393,0.4100543260574341,0.3903543353080749,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.8657415509223938,0.3898347020149231,0.2742588222026825,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.8441600799560547,0.360394150018692,0.3436237275600433,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.7392148971557617,0.2387371957302093,1.0862746238708496,285.8204345703125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.14849853515625,285.8198547363281,1.0,0.4879189431667328,1.0,1.0,0.0,1.0,-2.8457906246185303,2.8457839488983154,6.50327365292469e-06,2.194439649581909,0.8980495929718018,0.8980495929718018,0.0,139.9974822998047,118.0,37465.7109375,-0.0,1996.0606689453125,1.0,282.140869140625,284.6464233398437,293.1566162109375,295.5660705566406,293.1499938964844,293.1499938964844,282.45001220703125,34762.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527927994728088,1.0,0.0,0.0,3.573413133621216,3.5734362602233887,8.520395340383402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.60986328125,0.0,1440.552001953125,1895.4371337890625,0.0,2961.435302734375,0.8872844576835632,1.0,0.0,3.0,1.0,0.0
12330720,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.7998417019844055,0.3038175106048584,0.2757310271263122,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204345703125,0.8804522156715393,0.4100543260574341,0.3903543353080749,297.0975646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.8657415509223938,0.3898347020149231,0.2742588222026825,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8204650878906,0.8441600799560547,0.360394150018692,0.3436237275600433,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.7392148971557617,0.2387371957302093,1.0862746238708496,285.8204345703125,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.14849853515625,285.8198547363281,1.0,0.4879189431667328,1.0,1.0,0.0,1.0,-2.8457906246185303,2.8457839488983154,6.50327365292469e-06,2.194439649581909,0.8980495929718018,0.8980495929718018,0.0,139.9974822998047,118.0,37465.7109375,-0.0,1996.0606689453125,1.0,282.140869140625,284.6464233398437,293.1566162109375,295.5660705566406,293.1499938964844,293.1499938964844,282.45001220703125,34762.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527927994728088,1.0,0.0,0.0,3.573413133621216,3.5734362602233887,8.520395340383402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.60986328125,0.0,1440.552001953125,1895.4371337890625,0.0,2961.435302734375,0.8872844576835632,1.0,0.0,3.0,1.0,0.0
12330780,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589538574219,0.8166976571083069,0.3043141067028045,0.2757766544818878,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.8993504643440247,0.4102502465248108,0.3901204466819763,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.8841466903686523,0.390148401260376,0.2741689383983612,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589233398437,0.8614113330841064,0.3607745468616485,0.3435661494731903,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590148925781,0.7542134523391724,0.2393413484096527,1.0870290994644165,285.9588623046875,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1546630859375,285.95806884765625,1.0,0.4820909202098846,1.0,1.0,0.0,1.0,-2.8462939262390137,2.846287488937378,6.505965302494587e-06,2.19500470161438,0.9126946330070496,0.9126946330070496,0.0,129.84153747558594,106.0,35974.82421875,-0.0,1947.58837890625,1.0,282.4413146972656,284.8129577636719,293.0839233398437,295.4047241210937,293.1499938964844,293.1499938964844,282.1499938964844,34597.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398914337158203,1.0,0.0,0.0,3.625363349914551,3.625386953353882,8.769935675445595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.6484375,0.0,1495.5057373046875,1895.4371337890625,0.0,2840.701171875,0.8987898230552673,1.0,0.0,3.0,1.0,0.0
12330840,297.1229858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589538574219,0.8166976571083069,0.3043141067028045,0.2757766544818878,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.8993504643440247,0.4102502465248108,0.3901204466819763,297.1072082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9588928222656,0.8841466903686523,0.390148401260376,0.2741689383983612,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9589233398437,0.8614113330841064,0.3607745468616485,0.3435661494731903,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9590148925781,0.7542134523391724,0.2393413484096527,1.0870290994644165,285.9588623046875,284.95001220703125,294.9009094238281,290.13482666015625,294.9026184082031,297.1546630859375,285.95806884765625,1.0,0.4820909202098846,1.0,1.0,0.0,1.0,-2.8462939262390137,2.846287488937378,6.505965302494587e-06,2.19500470161438,0.9126946330070496,0.9126946330070496,0.0,129.84153747558594,106.0,35974.82421875,-0.0,1947.58837890625,1.0,282.4413146972656,284.8129577636719,293.0839233398437,295.4047241210937,293.1499938964844,293.1499938964844,282.1499938964844,34597.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398914337158203,1.0,0.0,0.0,3.625363349914551,3.625386953353882,8.769935675445595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6051.6484375,0.0,1495.5057373046875,1895.4371337890625,0.0,2840.701171875,0.8987898230552673,1.0,0.0,3.0,1.0,0.0
12330900,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8134460449219,0.8256351947784424,0.3040874004364013,0.2756509482860565,297.0969543457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8114318847656,0.9104098081588744,0.4099201560020447,0.3898634314537048,297.106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.81170654296875,0.8947032690048218,0.3898317813873291,0.2740066945552826,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8122253417969,0.871461033821106,0.3605827391147613,0.3434115946292877,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8156433105469,0.7629612684249878,0.2393781840801239,1.086990475654602,285.8112487792969,284.95001220703125,294.8572692871094,290.098388671875,294.8590393066406,297.1549377441406,285.79815673828125,1.0,0.4789235889911651,1.0,1.0,0.0,1.0,-2.84541392326355,2.845407485961914,6.502316864498425e-06,2.1944949626922607,0.9170353412628174,0.9170353412628174,0.0,124.62173461914062,106.0,36947.125,-0.0,1920.8370361328125,1.0,282.1988525390625,284.6394348144531,293.1369934082031,295.600830078125,293.1499938964844,293.1499938964844,282.1499938964844,34676.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8483474850654602,1.0,0.0,0.0,3.650057554244995,3.650081396102905,8.889815603652096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5911.87548828125,0.0,1523.3271484375,1895.4371337890625,0.0,2919.79541015625,0.9043266773223876,1.0,0.0,3.0,1.0,0.0
12330960,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304382324219,0.8337622284889221,0.3032945990562439,0.2749795019626617,297.091552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.729736328125,0.921554446220398,0.4090557992458343,0.3890818655490875,297.1005249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.9045596718788148,0.3889517188072204,0.2734244763851166,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7300109863281,0.8809937238693237,0.3599025905132293,0.3427858352661133,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.731201171875,0.7712777256965637,0.2390442788600921,1.0853586196899414,285.72967529296875,284.95001220703125,294.8124084472656,290.06072998046875,294.814208984375,297.1513366699219,285.7248229980469,1.0,0.4754312336444855,1.0,1.0,0.0,1.0,-2.840262651443481,2.8402559757232666,6.479168405348901e-06,2.1906917095184326,0.921371579170227,0.921371579170227,0.0,119.764404296875,94.0,36922.50390625,-0.0,1889.0577392578125,1.0,282.1576538085937,284.5673217773437,293.11328125,295.5564880371094,293.1499938964844,293.1499938964844,281.8500061035156,34780.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547992706298828,1.0,0.0,0.0,3.671877861022949,3.67190194129944,8.996420888252032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6171.357421875,0.0,1548.46435546875,1895.4371337890625,0.0,2980.240478515625,0.9093127250671388,1.0,0.0,3.0,1.0,0.0
12331020,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714660644531,0.8502247333526611,0.3007489740848541,0.2726546227931976,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.944463312625885,0.406324177980423,0.3864822089672088,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707946777344,0.926360249519348,0.38618865609169,0.2714805006980896,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.9004642367362976,0.3576003611087799,0.3405698537826538,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.7882208824157715,0.2375892996788025,1.0783978700637815,285.4706115722656,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1369323730469,285.4653015136719,1.0,0.4674782752990722,1.0,1.0,0.0,1.0,-2.8209891319274902,2.8209826946258545,6.392072009475669e-06,2.1760714054107666,0.9263155460357666,0.9263155460357666,0.0,110.33592224121094,82.0,37747.3125,-0.0,1813.2269287109373,1.0,281.8578796386719,284.2977600097656,293.0517272949219,295.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35062.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724325299263,1.0,0.0,0.0,3.7076900005340576,3.707714319229126,9.172761679110408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.203125,0.0,1591.18115234375,1895.4371337890625,0.0,3145.6279296875,0.9175320863723756,1.0,0.0,3.0,1.0,0.0
12331080,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4714660644531,0.8502247333526611,0.3007489740848541,0.2726546227931976,297.07177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4706726074219,0.944463312625885,0.406324177980423,0.3864822089672088,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4707946777344,0.926360249519348,0.38618865609169,0.2714805006980896,297.0968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4709777832031,0.9004642367362976,0.3576003611087799,0.3405698537826538,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4722900390625,0.7882208824157715,0.2375892996788025,1.0783978700637815,285.4706115722656,284.95001220703125,294.71929931640625,289.9818725585937,294.72119140625,297.1369323730469,285.4653015136719,1.0,0.4674782752990722,1.0,1.0,0.0,1.0,-2.8209891319274902,2.8209826946258545,6.392072009475669e-06,2.1760714054107666,0.9263155460357666,0.9263155460357666,0.0,110.33592224121094,82.0,37747.3125,-0.0,1813.2269287109373,1.0,281.8578796386719,284.2977600097656,293.0517272949219,295.5697937011719,293.1499938964844,293.1499938964844,281.54998779296875,35062.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724325299263,1.0,0.0,0.0,3.7076900005340576,3.707714319229126,9.172761679110408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6238.203125,0.0,1591.18115234375,1895.4371337890625,0.0,3145.6279296875,0.9175320863723756,1.0,0.0,3.0,1.0,0.0
12331140,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.8695731163024902,0.2974551618099212,0.2695307731628418,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.9684585928916932,0.4027192592620849,0.3829390704631805,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.9515095353126526,0.3825904130935669,0.2688591778278351,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9243496656417848,0.3544582724571228,0.3374529480934143,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8073179125785828,0.2353761345148086,1.0676672458648682,285.20538330078125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1168518066406,285.19989013671875,1.0,0.458314448595047,1.0,1.0,0.0,1.0,-2.7931902408599854,2.7931840419769287,6.2670756051375065e-06,2.154794454574585,0.927670419216156,0.927670419216156,0.0,100.7793960571289,85.0,38420.89453125,-0.0,1724.845703125,1.0,281.5576477050781,284.0249938964844,292.9556884765625,295.52203369140625,293.1499938964844,293.1499938964844,281.25,35384.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866837620735168,1.0,0.0,0.0,3.731577873229981,3.731602668762207,9.291339324590808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.24267578125,0.0,1621.1265869140625,1895.4371337890625,0.0,3279.181396484375,0.9231058955192566,1.0,0.0,3.0,1.0,0.0
12331200,297.06939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2062683105469,0.8695731163024902,0.2974551618099212,0.2695307731628418,297.0459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2054443359375,0.9684585928916932,0.4027192592620849,0.3829390704631805,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.9515095353126526,0.3825904130935669,0.2688591778278351,297.0723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20574951171875,0.9243496656417848,0.3544582724571228,0.3374529480934143,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20709228515625,0.8073179125785828,0.2353761345148086,1.0676672458648682,285.20538330078125,284.95001220703125,294.6220092773437,289.8988342285156,294.6239929199219,297.1168518066406,285.19989013671875,1.0,0.458314448595047,1.0,1.0,0.0,1.0,-2.7931902408599854,2.7931840419769287,6.2670756051375065e-06,2.154794454574585,0.927670419216156,0.927670419216156,0.0,100.7793960571289,85.0,38420.89453125,-0.0,1724.845703125,1.0,281.5576477050781,284.0249938964844,292.9556884765625,295.52203369140625,293.1499938964844,293.1499938964844,281.25,35384.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866837620735168,1.0,0.0,0.0,3.731577873229981,3.731602668762207,9.291339324590808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6286.24267578125,0.0,1621.1265869140625,1895.4371337890625,0.0,3279.181396484375,0.9231058955192566,1.0,0.0,3.0,1.0,0.0
12331260,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8737971186637878,0.2937254607677459,0.2661919891834259,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9736786484718324,0.3985679149627685,0.3790586590766907,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.957094132900238,0.3784767389297485,0.266013890504837,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.930356740951538,0.3507879972457886,0.3340165317058563,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8114562034606934,0.2326568514108657,1.0555592775344849,284.9393005371094,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.09423828125,284.93389892578125,1.0,0.4526473879814148,1.0,1.0,0.0,1.0,-2.76241397857666,2.7624080181121826,6.1299497247091495e-06,2.1311538219451904,0.9254637360572816,0.9254637360572816,0.0,97.07776641845705,88.0,38985.140625,-0.0,1661.330078125,1.0,281.25750732421875,283.753173828125,292.8546447753906,295.4560241699219,293.1499938964844,293.1499938964844,280.95001220703125,35726.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978214859962463,1.0,0.0,0.0,3.7428112030029297,3.742835998535156,9.347363061351644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.15576171875,0.0,1636.7958984375,1895.4371337890625,0.0,3383.268798828125,0.925852119922638,1.0,0.0,3.0,1.0,0.0
12331320,297.0426330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.940185546875,0.8737971186637878,0.2937254607677459,0.2661919891834259,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393615722656,0.9736786484718324,0.3985679149627685,0.3790586590766907,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394836425781,0.957094132900238,0.3784767389297485,0.266013890504837,297.0458374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396667480469,0.930356740951538,0.3507879972457886,0.3340165317058563,297.0936584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.8114562034606934,0.2326568514108657,1.0555592775344849,284.9393005371094,284.95001220703125,294.52105712890625,289.8121337890625,294.52313232421875,297.09423828125,284.93389892578125,1.0,0.4526473879814148,1.0,1.0,0.0,1.0,-2.76241397857666,2.7624080181121826,6.1299497247091495e-06,2.1311538219451904,0.9254637360572816,0.9254637360572816,0.0,97.07776641845705,88.0,38985.140625,-0.0,1661.330078125,1.0,281.25750732421875,283.753173828125,292.8546447753906,295.4560241699219,293.1499938964844,293.1499938964844,280.95001220703125,35726.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978214859962463,1.0,0.0,0.0,3.7428112030029297,3.742835998535156,9.347363061351644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.15576171875,0.0,1636.7958984375,1895.4371337890625,0.0,3383.268798828125,0.925852119922638,1.0,0.0,3.0,1.0,0.0
12331380,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.8672474026679993,0.289667934179306,0.2626669406890869,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.9673677682876588,0.3940107822418213,0.3749037981033325,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.950002670288086,0.3739756345748901,0.2629794478416443,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.923067271709442,0.3467257022857666,0.3303195834159851,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.8056004643440247,0.2295575737953186,1.0422639846801758,284.6742248535156,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0707092285156,284.6688842773437,1.0,0.448491483926773,1.0,1.0,0.0,1.0,-2.729119300842285,2.729113340377808,5.98332189838402e-06,2.105584144592285,0.9197288751602172,0.9197288751602172,0.0,96.72833251953124,91.0,39446.046875,-0.0,1611.0782470703125,1.0,280.9574890136719,283.4836730957031,292.7552185058594,295.3847351074219,293.1499938964844,293.1499938964844,280.6499938964844,36084.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070340991020204,1.0,0.0,0.0,3.740800380706787,3.7408251762390137,9.33732223984407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.876953125,0.0,1637.2027587890625,1895.4371337890625,0.0,3469.058837890625,0.9256356954574584,1.0,0.0,3.0,1.0,0.0
12331440,297.0160217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.67510986328125,0.8672474026679993,0.289667934179306,0.2626669406890869,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6742858886719,0.9673677682876588,0.3940107822418213,0.3749037981033325,296.9954528808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6744079589844,0.950002670288086,0.3739756345748901,0.2629794478416443,297.0187683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6745910644531,0.923067271709442,0.3467257022857666,0.3303195834159851,297.0700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6759338378906,0.8056004643440247,0.2295575737953186,1.0422639846801758,284.6742248535156,284.95001220703125,294.4169006347656,289.7222595214844,294.4190673828125,297.0707092285156,284.6688842773437,1.0,0.448491483926773,1.0,1.0,0.0,1.0,-2.729119300842285,2.729113340377808,5.98332189838402e-06,2.105584144592285,0.9197288751602172,0.9197288751602172,0.0,96.72833251953124,91.0,39446.046875,-0.0,1611.0782470703125,1.0,280.9574890136719,283.4836730957031,292.7552185058594,295.3847351074219,293.1499938964844,293.1499938964844,280.6499938964844,36084.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9070340991020204,1.0,0.0,0.0,3.740800380706787,3.7408251762390137,9.33732223984407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6359.876953125,0.0,1637.2027587890625,1895.4371337890625,0.0,3469.058837890625,0.9256356954574584,1.0,0.0,3.0,1.0,0.0
12331500,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5005187988281,0.8619948029518127,0.2875646650791168,0.2608756422996521,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4980773925781,0.961768627166748,0.3916308879852295,0.3727671205997467,296.9815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4984436035156,0.9438669085502625,0.3716311156749725,0.2614258825778961,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.4989929199219,0.9169453382492064,0.3445955812931061,0.3284116089344024,297.0584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5030517578125,0.8006181120872498,0.2279112637042999,1.0353082418441772,284.4978942871094,284.95001220703125,294.3638000488281,289.67633056640625,294.3659973144531,297.05914306640625,284.4826965332031,1.0,0.4467427730560303,1.0,1.0,0.0,1.0,-2.711880683898926,2.711874723434448,5.908085768169258e-06,2.0923376083374023,0.9150119423866272,0.9150119423866272,0.0,97.20936584472656,91.0,40123.55078125,-0.0,1588.54736328125,1.0,280.6989440917969,283.2880249023437,292.73016357421875,295.4482421875,293.1499938964844,293.1499938964844,280.6499938964844,36281.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134474992752076,1.0,0.0,0.0,3.734786748886109,3.734811782836914,9.307325967711222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.12548828125,0.0,1631.7177734375,1895.4371337890625,0.0,3528.56982421875,0.9243836998939514,1.0,0.0,3.0,1.0,0.0
12331560,296.9902648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4117126464844,0.8556107878684998,0.2853628993034363,0.2589704394340515,296.9614562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.410888671875,0.9545379281044006,0.3891399204730987,0.3705042600631714,296.9674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4110107421875,0.9360938668251038,0.3691765367984772,0.259775698184967,296.9920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.41119384765625,0.9095590114593506,0.3423607945442199,0.3263885378837585,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4125061035156,0.7944766879081726,0.2261754125356674,1.0279321670532229,284.4108581542969,284.95001220703125,294.3100891113281,289.6297912597656,294.31231689453125,297.0473022460937,284.40557861328125,1.0,0.4451017677783966,1.0,1.0,0.0,1.0,-2.693594694137573,2.693588972091675,5.828802386531606e-06,2.078288078308105,0.9104942083358764,0.9104942083358764,0.0,98.0687026977539,94.0,39805.171875,-0.0,1566.5230712890625,1.0,280.657470703125,283.21728515625,292.656494140625,295.3084411621094,293.1499938964844,293.1499938964844,280.3500061035156,36466.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150095582008362,1.0,0.0,0.0,3.724700927734375,3.7247257232666016,9.257124133910112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.56201171875,0.0,1621.4361572265625,1895.4371337890625,0.0,3543.0341796875,0.9222769737243652,1.0,0.0,3.0,1.0,0.0
12331620,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1517028808594,0.8421993255615234,0.280867725610733,0.2551254034042358,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1509094238281,0.9380066394805908,0.3840181827545166,0.3658907413482666,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510314941406,0.919083535671234,0.364140510559082,0.256423681974411,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15118408203125,0.8947476744651794,0.3377554714679718,0.3222534358501434,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.7812233567237854,0.2225801646709442,1.0127460956573486,284.1508483886719,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02471923828125,284.14569091796875,1.0,0.4420628845691681,1.0,1.0,0.0,1.0,-2.6561856269836426,2.656179904937744,5.668241556122666e-06,2.049529790878296,0.8978164196014404,0.8978164196014404,0.0,100.30081176757812,97.0,40062.953125,-0.0,1524.4110107421875,1.0,280.35772705078125,282.9557189941406,292.55682373046875,295.2256164550781,293.1499938964844,293.1499938964844,280.6499938964844,36881.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219786524772644,1.0,0.0,0.0,3.693259954452514,3.693284511566162,9.101501063923934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.9306640625,0.0,1588.5045166015625,1895.4371337890625,0.0,3607.4072265625,0.9155133366584778,1.0,0.0,3.0,1.0,0.0
12331680,296.96588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1517028808594,0.8421993255615234,0.280867725610733,0.2551254034042358,296.9344787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1509094238281,0.9380066394805908,0.3840181827545166,0.3658907413482666,296.9405212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1510314941406,0.919083535671234,0.364140510559082,0.256423681974411,296.96636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.15118408203125,0.8947476744651794,0.3377554714679718,0.3222534358501434,297.0241394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.1524963378906,0.7812233567237854,0.2225801646709442,1.0127460956573486,284.1508483886719,284.95001220703125,294.2010192871094,289.53521728515625,294.2033386230469,297.02471923828125,284.14569091796875,1.0,0.4420628845691681,1.0,1.0,0.0,1.0,-2.6561856269836426,2.656179904937744,5.668241556122666e-06,2.049529790878296,0.8978164196014404,0.8978164196014404,0.0,100.30081176757812,97.0,40062.953125,-0.0,1524.4110107421875,1.0,280.35772705078125,282.9557189941406,292.55682373046875,295.2256164550781,293.1499938964844,293.1499938964844,280.6499938964844,36881.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219786524772644,1.0,0.0,0.0,3.693259954452514,3.693284511566162,9.101501063923934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5707.9306640625,0.0,1588.5045166015625,1895.4371337890625,0.0,3607.4072265625,0.9155133366584778,1.0,0.0,3.0,1.0,0.0
12331740,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8317591547966003,0.2777229249477386,0.2519949376583099,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.92412531375885,0.3801003694534302,0.3619097471237182,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.9059374928474426,0.3604262769222259,0.2536001205444336,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.882982611656189,0.3342189490795135,0.318669855594635,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.7704748511314392,0.2197289764881134,0.9992520213127136,284.2786560058594,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0120849609375,284.2781066894531,1.0,0.4394699335098266,1.0,1.0,0.0,1.0,-2.623713731765747,2.623708248138428,5.530436737899436e-06,2.0244431495666504,0.8886589407920837,0.8886589407920837,0.0,102.19509887695312,100.0,38009.78125,-0.0,1488.4791259765625,1.0,280.6423645019531,283.1254272460937,292.36346435546875,294.8392333984375,293.1499938964844,293.1499938964844,280.95001220703125,36985.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025715589523317,1.0,0.0,0.0,3.656845808029175,3.656870126724243,8.922911547415424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.6787109375,0.0,1548.18359375,1895.4371337890625,0.0,3427.543212890625,0.907461166381836,1.0,0.0,3.0,1.0,0.0
12331800,296.95806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.8317591547966003,0.2777229249477386,0.2519949376583099,296.9229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786560058594,0.92412531375885,0.3801003694534302,0.3619097471237182,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.9059374928474426,0.3604262769222259,0.2536001205444336,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.882982611656189,0.3342189490795135,0.318669855594635,297.01190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2786865234375,0.7704748511314392,0.2197289764881134,0.9992520213127136,284.2786560058594,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0120849609375,284.2781066894531,1.0,0.4394699335098266,1.0,1.0,0.0,1.0,-2.623713731765747,2.623708248138428,5.530436737899436e-06,2.0244431495666504,0.8886589407920837,0.8886589407920837,0.0,102.19509887695312,100.0,38009.78125,-0.0,1488.4791259765625,1.0,280.6423645019531,283.1254272460937,292.36346435546875,294.8392333984375,293.1499938964844,293.1499938964844,280.95001220703125,36985.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025715589523317,1.0,0.0,0.0,3.656845808029175,3.656870126724243,8.922911547415424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.6787109375,0.0,1548.18359375,1895.4371337890625,0.0,3427.543212890625,0.907461166381836,1.0,0.0,3.0,1.0,0.0
12331860,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.438232421875,0.8255682587623596,0.2758498191833496,0.2501689195632934,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.43829345703125,0.915563464164734,0.3774681389331817,0.3592636287212372,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.43829345703125,0.8984726071357727,0.3580197691917419,0.2518036663532257,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4382629394531,0.875739574432373,0.331868976354599,0.3163032233715057,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4381103515625,0.7638492584228516,0.2178431153297424,0.9902306199073792,284.4383239746094,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0106201171875,284.4384155273437,1.0,0.4377962350845337,1.0,1.0,0.0,1.0,-2.6024889945983887,2.6024837493896484,5.441447228804464e-06,2.0081286430358887,0.8793957829475403,0.8793957829475403,0.0,103.39881896972656,103.0,36037.265625,-0.0,1465.2425537109375,1.0,280.9416809082031,283.3209228515625,292.2438049316406,294.5775756835937,293.1499938964844,293.1499938964844,281.25,37065.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794496655464172,1.0,0.0,0.0,3.617206335067749,3.617230176925659,8.730514764465624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.11572265625,0.0,1504.890869140625,1895.4371337890625,0.0,3211.423095703125,0.8986789584159851,1.0,0.0,3.0,1.0,0.0
12331920,296.96368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.438232421875,0.8255682587623596,0.2758498191833496,0.2501689195632934,296.9255065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.43829345703125,0.915563464164734,0.3774681389331817,0.3592636287212372,296.9341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.43829345703125,0.8984726071357727,0.3580197691917419,0.2518036663532257,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4382629394531,0.875739574432373,0.331868976354599,0.3163032233715057,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4381103515625,0.7638492584228516,0.2178431153297424,0.9902306199073792,284.4383239746094,285.1629943847656,293.97821044921875,289.34185791015625,293.98065185546875,297.0106201171875,284.4384155273437,1.0,0.4377962350845337,1.0,1.0,0.0,1.0,-2.6024889945983887,2.6024837493896484,5.441447228804464e-06,2.0081286430358887,0.8793957829475403,0.8793957829475403,0.0,103.39881896972656,103.0,36037.265625,-0.0,1465.2425537109375,1.0,280.9416809082031,283.3209228515625,292.2438049316406,294.5775756835937,293.1499938964844,293.1499938964844,281.25,37065.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794496655464172,1.0,0.0,0.0,3.617206335067749,3.617230176925659,8.730514764465624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5318.11572265625,0.0,1504.890869140625,1895.4371337890625,0.0,3211.423095703125,0.8986789584159851,1.0,0.0,3.0,1.0,0.0
12331980,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044921875,0.8204470276832581,0.2745522260665893,0.2489716559648513,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046447753906,0.90856671333313,0.3754948675632477,0.3573509454727173,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046142578125,0.8922482132911682,0.35623699426651,0.250529408454895,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045837402344,0.8697089552879333,0.3301301598548889,0.3146201074123382,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043395996094,0.758491575717926,0.2165270447731018,0.9841346144676208,284.6046447753906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0149841308594,284.6050720214844,1.0,0.4369664788246155,1.0,1.0,0.0,1.0,-2.58786940574646,2.5878639221191406,5.380744369176682e-06,1.99697744846344,0.8705228567123413,0.8705228567123413,0.0,104.70838165283205,106.0,34140.54296875,-0.0,1451.5399169921875,1.0,281.2413024902344,283.5209350585937,292.14813232421875,294.36016845703125,293.1499938964844,293.1499938964844,281.54998779296875,37106.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573176860809326,1.0,0.0,0.0,3.575897216796875,3.575920820236206,8.532246056347503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.07080078125,0.0,1460.3916015625,1895.4371337890625,0.0,3003.85107421875,0.8895092606544495,1.0,0.0,3.0,1.0,0.0
12332040,296.9742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6044921875,0.8204470276832581,0.2745522260665893,0.2489716559648513,296.93414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046447753906,0.90856671333313,0.3754948675632477,0.3573509454727173,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6046142578125,0.8922482132911682,0.35623699426651,0.250529408454895,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6045837402344,0.8697089552879333,0.3301301598548889,0.3146201074123382,297.01513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6043395996094,0.758491575717926,0.2165270447731018,0.9841346144676208,284.6046447753906,285.3028564453125,293.8654479980469,289.244140625,293.8678894042969,297.0149841308594,284.6050720214844,1.0,0.4369664788246155,1.0,1.0,0.0,1.0,-2.58786940574646,2.5878639221191406,5.380744369176682e-06,1.99697744846344,0.8705228567123413,0.8705228567123413,0.0,104.70838165283205,106.0,34140.54296875,-0.0,1451.5399169921875,1.0,281.2413024902344,283.5209350585937,292.14813232421875,294.36016845703125,293.1499938964844,293.1499938964844,281.54998779296875,37106.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8573176860809326,1.0,0.0,0.0,3.575897216796875,3.575920820236206,8.532246056347503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5166.07080078125,0.0,1460.3916015625,1895.4371337890625,0.0,3003.85107421875,0.8895092606544495,1.0,0.0,3.0,1.0,0.0
12332100,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.72723388671875,0.8177748322486877,0.2740030586719513,0.2484716027975082,296.9393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7291259765625,0.9050836563110352,0.3746322393417358,0.3565274477005005,296.948974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7288513183594,0.8890199065208435,0.3554579615592956,0.2499789744615554,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7284240722656,0.8666132688522339,0.3293738663196563,0.3139012455940246,297.0183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7252502441406,0.7558122277259827,0.2159881293773651,0.9817086458206176,284.729248046875,285.3729553222656,293.80889892578125,289.1952514648437,293.8113708496094,297.01812744140625,284.74029541015625,1.0,0.43680140376091,1.0,1.0,0.0,1.0,-2.581837654113769,2.5818324089050293,5.355854227673262e-06,1.992403626441956,0.8667107820510864,0.8667107820510864,0.0,105.52584075927734,106.0,32755.15625,-0.0,1447.142578125,1.0,281.4964294433594,283.67974853515625,292.0758056640625,294.159423828125,293.1499938964844,293.1499938964844,281.54998779296875,37107.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8442726731300354,1.0,0.0,0.0,3.5546329021453857,3.5546562671661377,8.431072160419717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5270.9755859375,0.0,1437.70458984375,1895.4371337890625,0.0,2881.659912109375,0.8848199248313904,1.0,0.0,3.0,1.0,0.0
12332160,296.9864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.77362060546875,0.8152898550033569,0.2735603153705597,0.2481004297733307,296.9452209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737731933594,0.9019377827644348,0.3738804161548614,0.3558410406112671,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.77374267578125,0.8860160708427429,0.3547918200492859,0.2495331317186355,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7737121582031,0.8637341856956482,0.3287188708782196,0.3133057951927185,297.02227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734375,0.753349244594574,0.2155416011810302,0.9797822833061218,284.7737731933594,285.44305419921875,293.7523803710937,289.1464233398437,293.7548217773437,297.0220947265625,284.7743835449219,1.0,0.4367938637733459,1.0,1.0,0.0,1.0,-2.5769996643066406,2.5769944190979004,5.335954483598471e-06,1.9887465238571167,0.862045407295227,0.862045407295227,0.0,106.36785125732422,109.0,32292.162109375,-0.0,1444.4453125,1.0,281.541015625,283.7225646972656,292.0541687011719,294.1527099609375,293.1499938964844,293.1499938964844,281.8500061035156,37122.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361024260520935,1.0,0.0,0.0,3.5338823795318604,3.533905506134033,8.332925176546269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5023.40771484375,0.0,1415.9093017578125,1895.4371337890625,0.0,2805.322509765625,0.8801783323287964,1.0,0.0,3.0,1.0,0.0
