time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332220,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8098419904708862,0.272752046585083,0.2474275082349777,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8952791094779968,0.3724821209907532,0.3545719087123871,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8796078562736511,0.3535681962966919,0.2487146109342575,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8576347231864929,0.3275060355663299,0.3122138082981109,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7482075691223145,0.2147590070962906,0.9765093922615052,284.9435729980469,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03033447265625,284.9443359375,1.0,0.4371047616004944,1.0,1.0,0.0,1.0,-2.568436622619629,2.5684313774108887,5.300878456182545e-06,1.9823006391525269,0.8539668321609497,0.8539668321609497,0.0,108.3722915649414,112.0,30480.310546875,-0.0,1441.93798828125,1.0,281.8405456542969,283.9241638183594,291.9573059082031,293.94561767578125,293.1499938964844,293.1499938964844,282.1499938964844,37120.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149366974830627,1.0,0.0,0.0,3.491820812225342,3.4918437004089355,8.135743314596766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.3154296875,0.0,1372.2274169921875,1895.4371337890625,0.0,2608.72705078125,0.8708404302597046,1.0,0.0,3.0,1.0,0.0
12332280,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.8098419904708862,0.272752046585083,0.2474275082349777,296.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94354248046875,0.8952791094779968,0.3724821209907532,0.3545719087123871,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435119628906,0.8796078562736511,0.3535681962966919,0.2487146109342575,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434814453125,0.8576347231864929,0.3275060355663299,0.3122138082981109,297.0305480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.7482075691223145,0.2147590070962906,0.9765093922615052,284.9435729980469,285.5830078125,293.6394958496094,289.0491943359375,293.6419677734375,297.03033447265625,284.9443359375,1.0,0.4371047616004944,1.0,1.0,0.0,1.0,-2.568436622619629,2.5684313774108887,5.300878456182545e-06,1.9823006391525269,0.8539668321609497,0.8539668321609497,0.0,108.3722915649414,112.0,30480.310546875,-0.0,1441.93798828125,1.0,281.8405456542969,283.9241638183594,291.9573059082031,293.94561767578125,293.1499938964844,293.1499938964844,282.1499938964844,37120.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8149366974830627,1.0,0.0,0.0,3.491820812225342,3.4918437004089355,8.135743314596766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.3154296875,0.0,1372.2274169921875,1895.4371337890625,0.0,2608.72705078125,0.8708404302597046,1.0,0.0,3.0,1.0,0.0
12332340,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8040722608566284,0.2720702886581421,0.2468848377466201,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8885005712509155,0.3712352812290191,0.3534653484821319,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8731376528739929,0.3525102436542511,0.2480263411998748,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.8515011668205261,0.3264291286468506,0.3112697899341583,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.743097722530365,0.2141108065843582,0.9739415049552916,285.11346435546875,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.03887939453125,285.1143493652344,1.0,0.4377639889717102,1.0,1.0,0.0,1.0,-2.5614070892333984,2.561401844024658,5.272216185403522e-06,1.9770315885543823,0.8462991118431091,0.8462991118431091,0.0,110.65171813964844,115.0,28698.779296875,-0.0,1442.6519775390625,1.0,282.1401062011719,284.1253356933594,291.8580322265625,293.738037109375,293.1499938964844,293.1499938964844,282.45001220703125,37106.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793104887008667,1.0,0.0,0.0,3.450205087661743,3.4502274990081787,7.94297363881924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.31201171875,0.0,1329.864013671875,1895.4371337890625,0.0,2408.559814453125,0.8616074323654175,1.0,0.0,3.0,1.0,0.0
12332400,297.0110778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1132507324219,0.8040722608566284,0.2720702886581421,0.2468848377466201,296.9688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11346435546875,0.8885005712509155,0.3712352812290191,0.3534653484821319,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1134338378906,0.8731376528739929,0.3525102436542511,0.2480263411998748,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1133728027344,0.8515011668205261,0.3264291286468506,0.3112697899341583,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.113037109375,0.743097722530365,0.2141108065843582,0.9739415049552916,285.11346435546875,285.7221069335937,293.52734375,288.9530029296875,293.52978515625,297.03887939453125,285.1143493652344,1.0,0.4377639889717102,1.0,1.0,0.0,1.0,-2.5614070892333984,2.561401844024658,5.272216185403522e-06,1.9770315885543823,0.8462991118431091,0.8462991118431091,0.0,110.65171813964844,115.0,28698.779296875,-0.0,1442.6519775390625,1.0,282.1401062011719,284.1253356933594,291.8580322265625,293.738037109375,293.1499938964844,293.1499938964844,282.45001220703125,37106.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793104887008667,1.0,0.0,0.0,3.450205087661743,3.4502274990081787,7.94297363881924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.31201171875,0.0,1329.864013671875,1895.4371337890625,0.0,2408.559814453125,0.8616074323654175,1.0,0.0,3.0,1.0,0.0
12332460,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.7982373833656311,0.2714919745922088,0.2464448809623718,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.8817687630653381,0.3701096177101135,0.352484792470932,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.8667537569999695,0.3515740036964416,0.2474335581064224,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.8454691767692566,0.3254579305648803,0.3104373812675476,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.7381012439727783,0.2135607749223709,0.9718769788742064,285.2829284667969,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0473327636719,285.28387451171875,1.0,0.4386752247810364,1.0,1.0,0.0,1.0,-2.555506467819214,2.5555012226104736,5.248241450317437e-06,1.972620964050293,0.8390553593635559,0.8390553593635559,0.0,113.12963104248048,118.0,26946.037109375,-0.0,1445.701416015625,1.0,282.439697265625,284.32568359375,291.7583312988281,293.53155517578125,293.1499938964844,293.1499938964844,282.75,37081.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770216703414917,1.0,0.0,0.0,3.409428834915161,3.4094507694244385,7.756335662634228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.21826171875,0.0,1289.1864013671875,1895.4371337890625,0.0,2202.762939453125,0.852568507194519,1.0,0.0,3.0,1.0,0.0
12332520,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2826843261719,0.7982373833656311,0.2714919745922088,0.2464448809623718,296.9804077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28289794921875,0.8817687630653381,0.3701096177101135,0.352484792470932,296.99188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828674316406,0.8667537569999695,0.3515740036964416,0.2474335581064224,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2828369140625,0.8454691767692566,0.3254579305648803,0.3104373812675476,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.7381012439727783,0.2135607749223709,0.9718769788742064,285.2829284667969,285.8597412109375,293.41632080078125,288.8583679199219,293.41876220703125,297.0473327636719,285.28387451171875,1.0,0.4386752247810364,1.0,1.0,0.0,1.0,-2.555506467819214,2.5555012226104736,5.248241450317437e-06,1.972620964050293,0.8390553593635559,0.8390553593635559,0.0,113.12963104248048,118.0,26946.037109375,-0.0,1445.701416015625,1.0,282.439697265625,284.32568359375,291.7583312988281,293.53155517578125,293.1499938964844,293.1499938964844,282.75,37081.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.770216703414917,1.0,0.0,0.0,3.409428834915161,3.4094507694244385,7.756335662634228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4633.21826171875,0.0,1289.1864013671875,1895.4371337890625,0.0,2202.762939453125,0.852568507194519,1.0,0.0,3.0,1.0,0.0
12332580,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.7925311923027039,0.2710053324699402,0.2460931241512298,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516906738281,0.8752169609069824,0.369089126586914,0.3516104519367218,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45166015625,0.86057448387146,0.3507415354251861,0.2469183057546615,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.8396350741386414,0.3245762288570404,0.3096965253353119,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45123291015625,0.7332742810249329,0.2130887806415558,0.9702007174491882,285.45172119140625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05548095703125,285.4527587890625,1.0,0.4397724568843841,1.0,1.0,0.0,1.0,-2.550509452819824,2.550504207611084,5.227992460277164e-06,1.9688915014266968,0.8322569131851196,0.8322569131851196,0.0,115.7442626953125,121.0,25222.001953125,-0.0,1450.5123291015625,1.0,282.7392578125,284.5250244140625,291.65972900390625,293.3277587890625,293.1499938964844,293.1499938964844,283.04998779296875,37046.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460842132568359,1.0,0.0,0.0,3.369849920272827,3.3698716163635254,7.577299356853473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.0,0.0,1250.482666015625,1895.4371337890625,0.0,1991.6708984375,0.8438026905059814,1.0,0.0,3.0,1.0,0.0
12332640,297.03387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45147705078125,0.7925311923027039,0.2710053324699402,0.2460931241512298,296.9915466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516906738281,0.8752169609069824,0.369089126586914,0.3516104519367218,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.45166015625,0.86057448387146,0.3507415354251861,0.2469183057546615,297.0128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4516296386719,0.8396350741386414,0.3245762288570404,0.3096965253353119,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.45123291015625,0.7332742810249329,0.2130887806415558,0.9702007174491882,285.45172119140625,285.9953308105469,293.3070068359375,288.7657775878906,293.30938720703125,297.05548095703125,285.4527587890625,1.0,0.4397724568843841,1.0,1.0,0.0,1.0,-2.550509452819824,2.550504207611084,5.227992460277164e-06,1.9688915014266968,0.8322569131851196,0.8322569131851196,0.0,115.7442626953125,121.0,25222.001953125,-0.0,1450.5123291015625,1.0,282.7392578125,284.5250244140625,291.65972900390625,293.3277587890625,293.1499938964844,293.1499938964844,283.04998779296875,37046.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7460842132568359,1.0,0.0,0.0,3.369849920272827,3.3698716163635254,7.577299356853473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4515.0,0.0,1250.482666015625,1895.4371337890625,0.0,1991.6708984375,0.8438026905059814,1.0,0.0,3.0,1.0,0.0
12332700,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5685119628906,0.7896499633789062,0.2707682251930237,0.2459170222282409,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5703430175781,0.8719381093978882,0.3685917556285858,0.3511808514595032,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5700988769531,0.857487678527832,0.3503357768058777,0.2466634809970855,297.01727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5696716308594,0.8367205858230591,0.3241446912288666,0.3093317449092865,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.5665588378906,0.7308568954467773,0.2128630131483078,0.9694106578826904,285.5704650878906,286.0621643066406,293.2530822753906,288.7204284667969,293.2554626464844,297.0592346191406,285.5812683105469,1.0,0.4403690099716186,1.0,1.0,0.0,1.0,-2.5480880737304688,2.5480828285217285,5.218194473854965e-06,1.967084288597107,0.8294340968132019,0.8294340968132019,0.0,117.1191177368164,121.0,24022.177734375,-0.0,1453.3037109375,1.0,282.9902038574219,284.6835021972656,291.5848693847656,293.1388854980469,293.1499938964844,293.1499938964844,283.04998779296875,37018.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7311648726463318,1.0,0.0,0.0,3.35025691986084,3.350278377532959,7.489443305530585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.7919921875,0.0,1231.5516357421875,1895.4371337890625,0.0,1864.8397216796875,0.8395023941993713,1.0,0.0,3.0,1.0,0.0
12332760,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6148986816406,0.7870174050331116,0.2705925107002258,0.2458159029483795,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6150817871094,0.8689144849777222,0.3681535124778747,0.3508254587650299,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.61505126953125,0.8546572923660278,0.3499911725521087,0.2464677393436432,297.0219421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.614990234375,0.8340314626693726,0.3237646818161011,0.3090308904647827,297.0634155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6146850585937,0.7286247611045837,0.2126763015985489,0.968830406665802,285.6150817871094,286.1282653808594,293.1997985839844,288.67578125,293.2021179199219,297.063232421875,285.61590576171875,1.0,0.4410097897052765,1.0,1.0,0.0,1.0,-2.5462450981140137,2.546239852905273,5.210749804973602e-06,1.9657117128372192,0.8258472084999084,0.8258472084999084,0.0,118.45601654052734,124.0,23639.767578125,-0.0,1456.6851806640625,1.0,283.03887939453125,284.73175048828125,291.5659484863281,293.1355895996094,293.1499938964844,293.1499938964844,283.1499938964844,37008.30859375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7210966944694519,1.0,0.0,0.0,3.331678867340088,3.331700086593628,7.406612212434993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.1318359375,0.0,1213.90576171875,1895.4371337890625,0.0,1781.0543212890625,0.8333579897880554,1.0,0.0,3.0,1.0,0.0
12332820,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.7809910178184509,0.2698106169700622,0.2453597337007522,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.8621941208839417,0.3668902814388275,0.3498821258544922,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.848327100276947,0.3488760888576507,0.2458814084529876,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8280224204063416,0.3226535320281982,0.3082194328308105,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.7235744595527649,0.212056502699852,0.9670249819755554,285.6644592285156,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0680236816406,285.6640014648437,1.0,0.4422677159309387,1.0,1.0,0.0,1.0,-2.5407183170318604,2.54071307182312,5.188418526813621e-06,1.961577296257019,0.8175005316734314,0.8175005316734314,0.0,121.45726013183594,112.0,22741.482421875,-0.0,1462.425048828125,1.0,283.1457824707031,284.8061828613281,291.5253601074219,293.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,36719.93359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078874707221985,1.0,0.0,0.0,3.271945238113404,3.271965742111206,7.143406151044474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.181640625,0.0,1156.66357421875,1895.4371337890625,0.0,1673.546875,0.8186053037643433,1.0,0.0,3.0,1.0,0.0
12332880,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6645202636719,0.7809910178184509,0.2698106169700622,0.2453597337007522,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644592285156,0.8621941208839417,0.3668902814388275,0.3498821258544922,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.848327100276947,0.3488760888576507,0.2458814084529876,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6644897460937,0.8280224204063416,0.3226535320281982,0.3082194328308105,297.0680847167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.66455078125,0.7235744595527649,0.212056502699852,0.9670249819755554,285.6644592285156,286.2579345703125,293.09521484375,288.5888671875,293.0975036621094,297.0680236816406,285.6640014648437,1.0,0.4422677159309387,1.0,1.0,0.0,1.0,-2.5407183170318604,2.54071307182312,5.188418526813621e-06,1.961577296257019,0.8175005316734314,0.8175005316734314,0.0,121.45726013183594,112.0,22741.482421875,-0.0,1462.425048828125,1.0,283.1457824707031,284.8061828613281,291.5253601074219,293.0594482421875,293.1499938964844,293.1499938964844,283.1499938964844,36719.93359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078874707221985,1.0,0.0,0.0,3.271945238113404,3.271965742111206,7.143406151044474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4560.181640625,0.0,1156.66357421875,1895.4371337890625,0.0,1673.546875,0.8186053037643433,1.0,0.0,3.0,1.0,0.0
12332940,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7837836742401123,0.2684718668460846,0.2441961467266082,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8651888370513916,0.3650855720043182,0.348221868276596,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8512160181999207,0.3471933007240295,0.2447424530982971,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8306921124458313,0.3210431635379791,0.3067308068275451,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.7259474396705627,0.211054727435112,0.9625440239906312,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0684509277344,285.6513671875,1.0,0.4387781023979187,1.0,1.0,0.0,1.0,-2.5287914276123047,2.5287861824035645,5.140095709066372e-06,1.952503323554993,0.8068512678146362,0.8068512678146362,0.0,118.70417022705078,100.0,22153.544921875,-0.0,1434.9315185546875,1.0,283.1498413085937,284.8108825683594,291.4794311523437,292.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,36199.91796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033790946006775,1.0,0.0,0.0,3.188190221786499,3.188210248947144,6.782374839531258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.5400390625,0.0,1078.823486328125,1895.4371337890625,0.0,1637.52197265625,0.7992159724235535,1.0,0.0,3.0,1.0,0.0
12333000,297.0490417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6526794433594,0.7837836742401123,0.2684718668460846,0.2441961467266082,297.0079650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.65252685546875,0.8651888370513916,0.3650855720043182,0.348221868276596,297.0198059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6525573730469,0.8512160181999207,0.3471933007240295,0.2447424530982971,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8306921124458313,0.3210431635379791,0.3067308068275451,297.0683898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6528625488281,0.7259474396705627,0.211054727435112,0.9625440239906312,285.65252685546875,286.3837585449219,292.9937438964844,288.5055236816406,292.9959716796875,297.0684509277344,285.6513671875,1.0,0.4387781023979187,1.0,1.0,0.0,1.0,-2.5287914276123047,2.5287861824035645,5.140095709066372e-06,1.952503323554993,0.8068512678146362,0.8068512678146362,0.0,118.70417022705078,100.0,22153.544921875,-0.0,1434.9315185546875,1.0,283.1498413085937,284.8108825683594,291.4794311523437,292.9970092773437,293.1499938964844,293.1499938964844,283.1499938964844,36199.91796875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7033790946006775,1.0,0.0,0.0,3.188190221786499,3.188210248947144,6.782374839531258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4522.5400390625,0.0,1078.823486328125,1895.4371337890625,0.0,1637.52197265625,0.7992159724235535,1.0,0.0,3.0,1.0,0.0
12333060,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.7927036881446838,0.2668401300907135,0.2425653636455536,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.8749552965164185,0.3629487454891205,0.3460443615913391,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.86057049036026,0.3451858460903168,0.2432210147380828,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.640625,0.8393629193305969,0.3191194832324981,0.3047493994235992,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408386230469,0.7333595752716064,0.2097929716110229,0.9560470581054688,285.6405639648437,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.06622314453125,285.6396484375,1.0,0.432659775018692,1.0,1.0,0.0,1.0,-2.512203931808472,2.5121989250183105,5.073009560874198e-06,1.939748883247376,0.7944371104240417,0.7944371104240417,0.0,112.31964874267578,88.0,21539.501953125,-0.0,1386.149658203125,1.0,283.1499938964844,284.8172302246094,291.40191650390625,292.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,35557.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988781094551086,1.0,0.0,0.0,3.0875465869903564,3.087565660476685,6.360926363413455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.29736328125,0.0,990.0173950195312,1895.4371337890625,0.0,1601.91064453125,0.7760505676269531,1.0,0.0,3.0,1.0,0.0
12333120,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6407165527344,0.7927036881446838,0.2668401300907135,0.2425653636455536,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.8749552965164185,0.3629487454891205,0.3460443615913391,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6405944824219,0.86057049036026,0.3451858460903168,0.2432210147380828,297.0228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.640625,0.8393629193305969,0.3191194832324981,0.3047493994235992,297.0661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6408386230469,0.7333595752716064,0.2097929716110229,0.9560470581054688,285.6405639648437,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.06622314453125,285.6396484375,1.0,0.432659775018692,1.0,1.0,0.0,1.0,-2.512203931808472,2.5121989250183105,5.073009560874198e-06,1.939748883247376,0.7944371104240417,0.7944371104240417,0.0,112.31964874267578,88.0,21539.501953125,-0.0,1386.149658203125,1.0,283.1499938964844,284.8172302246094,291.40191650390625,292.889892578125,293.1499938964844,293.1499938964844,283.1499938964844,35557.45703125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6988781094551086,1.0,0.0,0.0,3.0875465869903564,3.087565660476685,6.360926363413455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4472.29736328125,0.0,990.0173950195312,1895.4371337890625,0.0,1601.91064453125,0.7760505676269531,1.0,0.0,3.0,1.0,0.0
12333180,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63446044921875,0.8068348169326782,0.2651221752166748,0.24074587225914,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.89063560962677,0.3606777787208557,0.3436229228973388,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.8757092356681824,0.3430610597133636,0.2415305972099304,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.8533665537834167,0.31706303358078,0.3025281131267547,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.7451527714729309,0.208409383893013,0.9484911561012268,285.6343688964844,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.06304931640625,285.6337890625,1.0,0.4248732924461365,1.0,1.0,0.0,1.0,-2.4933319091796875,2.4933269023895264,4.9971295084105805e-06,1.9251861572265625,0.7804593443870544,0.7804593443870544,0.0,103.82704162597656,76.0,20908.734375,-0.0,1326.159423828125,1.0,283.1499938964844,284.8302001953125,291.3155517578125,292.7661437988281,293.1499938964844,293.1499938964844,283.1499938964844,34833.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916957497596741,1.0,0.0,0.0,2.9730494022369385,2.973067283630371,5.897902610740857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.22216796875,0.0,895.2711181640625,1895.4371337890625,0.0,1545.84375,0.7498396039009094,1.0,0.0,3.0,1.0,0.0
12333240,297.0416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.63446044921875,0.8068348169326782,0.2651221752166748,0.24074587225914,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.89063560962677,0.3606777787208557,0.3436229228973388,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.8757092356681824,0.3430610597133636,0.2415305972099304,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.8533665537834167,0.31706303358078,0.3025281131267547,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.634521484375,0.7451527714729309,0.208409383893013,0.9484911561012268,285.6343688964844,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.06304931640625,285.6337890625,1.0,0.4248732924461365,1.0,1.0,0.0,1.0,-2.4933319091796875,2.4933269023895264,4.9971295084105805e-06,1.9251861572265625,0.7804593443870544,0.7804593443870544,0.0,103.82704162597656,76.0,20908.734375,-0.0,1326.159423828125,1.0,283.1499938964844,284.8302001953125,291.3155517578125,292.7661437988281,293.1499938964844,293.1499938964844,283.1499938964844,34833.1875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916957497596741,1.0,0.0,0.0,2.9730494022369385,2.973067283630371,5.897902610740857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4419.22216796875,0.0,895.2711181640625,1895.4371337890625,0.0,1545.84375,0.7498396039009094,1.0,0.0,3.0,1.0,0.0
12333300,297.0398254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.815521240234375,0.2642585039138794,0.2398062497377395,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.9007882475852966,0.3595229089260101,0.342365950345993,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.8856117129325867,0.3419845402240753,0.2406550645828247,297.0162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.63555908203125,0.8626044392585754,0.3160139620304107,0.3013703525066376,297.0613098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6355285644531,0.7529146075248718,0.2076971530914306,0.9444960951805116,285.63555908203125,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.0614013671875,285.6354675292969,1.0,0.4205530881881714,1.0,1.0,0.0,1.0,-2.483450174331665,2.483445167541504,4.95760832563974e-06,1.9175491333007808,0.7729621529579163,0.7729621529579163,0.0,99.06893920898438,76.0,20574.9765625,-0.0,1293.771728515625,1.0,283.1499938964844,284.8419189453125,291.2736511230469,292.703369140625,293.1499938964844,293.1499938964844,283.1499938964844,34276.99609375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871023178100586,1.0,0.0,0.0,2.904122829437256,2.904139995574951,5.627601353808132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4392.060546875,0.0,840.6286010742188,1895.4371337890625,0.0,1510.4915771484375,0.7367766499519348,1.0,0.0,3.0,1.0,0.0
12333360,297.0381774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.8252619504928589,0.2633985579013824,0.2388614565134048,296.9962463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.9131931066513062,0.358363926410675,0.3410952091217041,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.8972679972648621,0.34090656042099,0.2397716343402862,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.8736099004745483,0.3149594366550445,0.3001973927021026,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6349792480469,0.7621943950653076,0.2069795429706573,0.9404258728027344,285.63494873046875,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.059814453125,285.6347961425781,1.0,0.4160188138484955,1.0,1.0,0.0,1.0,-2.4734277725219727,2.4734227657318115,4.917676960758399e-06,1.909797430038452,0.7650925517082214,0.7650925517082214,0.0,94.06785583496094,64.0,20271.3125,-0.0,1260.433837890625,1.0,283.1499938964844,284.8505554199219,291.234375,292.6441345214844,293.1499938964844,293.1499938964844,283.1499938964844,34048.8984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6820349097251892,1.0,0.0,0.0,2.8468267917633057,2.846843719482422,5.407735557128035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4367.564453125,0.0,798.3328247070312,1895.4371337890625,0.0,1471.963134765625,0.7211048603057861,1.0,0.0,3.0,1.0,0.0
12333420,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.8498898148536682,0.2617015838623047,0.2369675785303115,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.9468019604682922,0.3560505211353302,0.3385303616523742,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9290383458137512,0.3387615382671356,0.2379922121763229,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9019948840141296,0.3128501772880554,0.2978241741657257,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.7864209413528442,0.2055435925722122,0.9321572184562684,285.6430969238281,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0569152832031,285.6433410644531,1.0,0.4064527451992035,1.0,1.0,0.0,1.0,-2.453147649765014,2.453142642974853,4.837356300413376e-06,1.8940969705581665,0.7485363483428955,0.7485363483428955,0.0,83.56283569335938,52.0,19632.42578125,-0.0,1192.1507568359375,1.0,283.1499938964844,284.8788757324219,291.16265869140625,292.5307922363281,293.1499938964844,293.1499938964844,283.1499938964844,33210.23828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707854270935059,1.0,0.0,0.0,2.7107324600219727,2.7107479572296143,4.903053536509105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.69384765625,0.0,702.221435546875,1895.4371337890625,0.0,1388.268798828125,0.6902979612350464,1.0,0.0,3.0,1.0,0.0
12333480,297.0354309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430358886719,0.8498898148536682,0.2617015838623047,0.2369675785303115,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430969238281,0.9468019604682922,0.3560505211353302,0.3385303616523742,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9290383458137512,0.3387615382671356,0.2379922121763229,297.01031494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64306640625,0.9019948840141296,0.3128501772880554,0.2978241741657257,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6430053710937,0.7864209413528442,0.2055435925722122,0.9321572184562684,285.6430969238281,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.0569152832031,285.6433410644531,1.0,0.4064527451992035,1.0,1.0,0.0,1.0,-2.453147649765014,2.453142642974853,4.837356300413376e-06,1.8940969705581665,0.7485363483428955,0.7485363483428955,0.0,83.56283569335938,52.0,19632.42578125,-0.0,1192.1507568359375,1.0,283.1499938964844,284.8788757324219,291.16265869140625,292.5307922363281,293.1499938964844,293.1499938964844,283.1499938964844,33210.23828125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6707854270935059,1.0,0.0,0.0,2.7107324600219727,2.7107479572296143,4.903053536509105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4318.69384765625,0.0,702.221435546875,1895.4371337890625,0.0,1388.268798828125,0.6902979612350464,1.0,0.0,3.0,1.0,0.0
12333540,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.8864011168479919,0.2600472271442413,0.2350919395685196,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.9869288206100464,0.3537609875202179,0.3359654247760772,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65936279296875,0.9725708961486816,0.3366468548774719,0.2362176179885864,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.946058452129364,0.3107576668262481,0.2954443693161011,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591491699219,0.8200541138648987,0.2041238248348236,0.9238558411598206,285.6593933105469,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0545654296875,285.6601257324219,1.0,0.3963807225227356,1.0,1.0,0.0,1.0,-2.4328479766845703,2.4328432083129883,4.757606802741066e-06,1.8783637285232544,0.7309961318969727,0.7309961318969727,0.0,72.61949157714844,55.0,18999.408203125,-0.0,1123.1048583984375,1.0,283.1499938964844,284.9159545898437,291.1004333496094,292.42730712890625,293.1499938964844,293.1499938964844,283.1499938964844,32316.255859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586485505104065,1.0,0.0,0.0,2.5666942596435547,2.56670880317688,4.395837720494457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.85693359375,0.0,609.49609375,1895.4371337890625,0.0,1300.957763671875,0.6578786373138428,1.0,0.0,3.0,1.0,0.0
12333600,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6592712402344,0.8864011168479919,0.2600472271442413,0.2350919395685196,296.98974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593933105469,0.9869288206100464,0.3537609875202179,0.3359654247760772,297.0019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.65936279296875,0.9725708961486816,0.3366468548774719,0.2362176179885864,297.0071105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6593322753906,0.946058452129364,0.3107576668262481,0.2954443693161011,297.0544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.6591491699219,0.8200541138648987,0.2041238248348236,0.9238558411598206,285.6593933105469,286.9339904785156,292.54998779296875,288.1607971191406,292.5517578125,297.0545654296875,285.6601257324219,1.0,0.3963807225227356,1.0,1.0,0.0,1.0,-2.4328479766845703,2.4328432083129883,4.757606802741066e-06,1.8783637285232544,0.7309961318969727,0.7309961318969727,0.0,72.61949157714844,55.0,18999.408203125,-0.0,1123.1048583984375,1.0,283.1499938964844,284.9159545898437,291.1004333496094,292.42730712890625,293.1499938964844,293.1499938964844,283.1499938964844,32316.255859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6586485505104065,1.0,0.0,0.0,2.5666942596435547,2.56670880317688,4.395837720494457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.85693359375,0.0,609.49609375,1895.4371337890625,0.0,1300.957763671875,0.6578786373138428,1.0,0.0,3.0,1.0,0.0
12333660,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837463378906,0.9057846665382384,0.2584150731563568,0.2334708869457245,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68389892578125,0.9990000128746032,0.3516593277454376,0.3299643993377685,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838684082031,0.9906144738197328,0.3345518112182617,0.2346367090940475,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.683837890625,0.9672821164131165,0.3086741268634796,0.2933156192302704,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68359375,0.8360441327095032,0.2027109414339065,0.9167372584342957,285.68389892578125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.05255126953125,285.68475341796875,1.0,0.3905132114887237,1.0,1.0,0.0,1.0,-2.4111194610595703,2.4111146926879883,4.672701834351756e-06,1.861361622810364,0.7126241326332092,0.7126241326332092,0.0,67.5599136352539,73.0,18410.31640625,-0.0,1077.5654296875,1.0,283.1499938964844,284.96661376953125,291.0478515625,292.3361511230469,293.1499938964844,293.1499938964844,283.1499938964844,31365.873046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462770104408264,1.0,0.0,0.0,2.416743516921997,2.4167568683624268,3.897216060977371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.12060546875,0.0,522.2432250976562,1895.4371337890625,0.0,1215.3414306640625,0.6243268251419067,1.0,0.0,3.0,1.0,0.0
12333720,297.0318908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6837463378906,0.9057846665382384,0.2584150731563568,0.2334708869457245,296.9891052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.68389892578125,0.9990000128746032,0.3516593277454376,0.3299643993377685,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6838684082031,0.9906144738197328,0.3345518112182617,0.2346367090940475,297.0044250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.683837890625,0.9672821164131165,0.3086741268634796,0.2933156192302704,297.052490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.68359375,0.8360441327095032,0.2027109414339065,0.9167372584342957,285.68389892578125,287.0279235839844,292.4742431640625,288.1092529296875,292.4760131835937,297.05255126953125,285.68475341796875,1.0,0.3905132114887237,1.0,1.0,0.0,1.0,-2.4111194610595703,2.4111146926879883,4.672701834351756e-06,1.861361622810364,0.7126241326332092,0.7126241326332092,0.0,67.5599136352539,73.0,18410.31640625,-0.0,1077.5654296875,1.0,283.1499938964844,284.96661376953125,291.0478515625,292.3361511230469,293.1499938964844,293.1499938964844,283.1499938964844,31365.873046875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6462770104408264,1.0,0.0,0.0,2.416743516921997,2.4167568683624268,3.897216060977371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4232.12060546875,0.0,522.2432250976562,1895.4371337890625,0.0,1215.3414306640625,0.6243268251419067,1.0,0.0,3.0,1.0,0.0
12333780,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.8872261643409729,0.2567865550518036,0.232137531042099,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.9878517985343932,0.3495172262191772,0.3319694101810455,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.9734578728675842,0.3324720859527588,0.2332853078842163,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.946729302406311,0.3065987229347229,0.2914910912513733,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.8204184770584106,0.2013031542301178,0.9110602736473083,285.7212829589844,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.05084228515625,285.72320556640625,1.0,0.392034500837326,1.0,1.0,0.0,1.0,-2.4013383388519287,2.401333808898926,4.634694050764665e-06,1.8536827564239504,0.6935679912567139,0.6935679912567139,0.0,70.58805847167969,91.0,17866.978515625,-0.0,1079.0914306640625,1.0,283.1499938964844,285.0310363769531,291.0027770996094,292.2547607421875,293.1499938964844,293.1499938964844,283.1499938964844,30358.59765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341210603713989,1.0,0.0,0.0,2.2627437114715576,2.262755870819092,3.416363369979081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.2490234375,0.0,441.9129333496094,1895.4371337890625,0.0,1134.739013671875,0.5900928378105164,1.0,0.0,3.0,1.0,0.0
12333840,297.03057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7209777832031,0.8872261643409729,0.2567865550518036,0.232137531042099,296.9879455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.72125244140625,0.9878517985343932,0.3495172262191772,0.3319694101810455,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7212219238281,0.9734578728675842,0.3324720859527588,0.2332853078842163,297.00213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7211608886719,0.946729302406311,0.3065987229347229,0.2914910912513733,297.05078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.720703125,0.8204184770584106,0.2013031542301178,0.9110602736473083,285.7212829589844,287.12188720703125,292.3984680175781,288.06317138671875,292.4002380371094,297.05084228515625,285.72320556640625,1.0,0.392034500837326,1.0,1.0,0.0,1.0,-2.4013383388519287,2.401333808898926,4.634694050764665e-06,1.8536827564239504,0.6935679912567139,0.6935679912567139,0.0,70.58805847167969,91.0,17866.978515625,-0.0,1079.0914306640625,1.0,283.1499938964844,285.0310363769531,291.0027770996094,292.2547607421875,293.1499938964844,293.1499938964844,283.1499938964844,30358.59765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6341210603713989,1.0,0.0,0.0,2.2627437114715576,2.262755870819092,3.416363369979081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4195.2490234375,0.0,441.9129333496094,1895.4371337890625,0.0,1134.739013671875,0.5900928378105164,1.0,0.0,3.0,1.0,0.0
12333900,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.74517822265625,0.8671277761459351,0.2559535801410675,0.2315665036439895,296.98602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455749511719,0.967709481716156,0.3482995331287384,0.331003189086914,296.9971008300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7455139160156,0.9511319398880004,0.3314203023910522,0.2326885014772415,297.0009460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.74542236328125,0.9222707748413086,0.3055456578731537,0.2906825542449951,297.0497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7447509765625,0.8024239540100098,0.2005747854709625,0.9086824059486388,285.7455749511719,287.1688842773437,292.360595703125,288.04205322265625,292.36236572265625,297.0498352050781,285.7481689453125,1.0,0.3943553864955902,1.0,1.0,0.0,1.0,-2.3944547176361084,2.394450187683105,4.608461949828779e-06,1.84850549697876,0.6838510632514954,0.6838510632514954,0.0,74.89258575439453,91.0,17567.123046875,-0.0,1089.2564697265625,1.0,283.1499938964844,285.0700378417969,290.9822998046875,292.21588134765625,293.1499938964844,293.1499938964844,283.1499938964844,29648.61328125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6281870603561401,1.0,0.0,0.0,2.178229570388794,2.178241014480591,3.165925477333076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.15673828125,0.0,400.9893493652344,1895.4371337890625,0.0,1096.7188720703125,0.5739562511444092,1.0,0.0,3.0,1.0,0.0
12333960,297.02899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.76715087890625,0.8470509052276611,0.2551117539405823,0.2310248464345932,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7675170898437,0.9431469440460204,0.3471064567565918,0.3300891518592834,296.9961853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7674865722656,0.9254172444343568,0.3303633630275726,0.2321174144744873,296.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.76739501953125,0.8982915878295898,0.3044854700565338,0.28990638256073,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.76678466796875,0.7829263210296631,0.1998340636491775,0.9064291715621948,285.7675476074219,287.2158508300781,292.3226928710937,288.0221252441406,292.3244934082031,297.0487365722656,285.77001953125,1.0,0.3974609673023224,1.0,1.0,0.0,1.0,-2.38838005065918,2.3883752822875977,4.585097030940233e-06,1.843785047531128,0.6739453077316284,0.6739453077316284,0.0,80.19125366210938,109.0,17299.5078125,-0.0,1104.08447265625,1.0,283.1499938964844,285.1048583984375,290.9632263183594,292.1799621582031,293.1499938964844,293.1499938964844,283.1499938964844,29293.759765625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.622334361076355,1.0,0.0,0.0,2.106895446777344,2.106906652450561,2.961961342862196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.46533203125,0.0,369.5867614746094,1895.4371337890625,0.0,1060.101806640625,0.5556821227073669,1.0,0.0,3.0,1.0,0.0
12334020,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.8102317452430725,0.2534133195877075,0.2300093322992324,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8945977091789246,0.344764769077301,0.3284009099006653,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.8798235654830933,0.3282430768013,0.2310345023870468,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.8562932014465332,0.3023506104946136,0.2884279787540436,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8220520019531,0.7470942735671997,0.1983228623867035,0.9022076725959778,285.822998046875,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0465087890625,285.82598876953125,1.0,0.4052899181842804,1.0,1.0,0.0,1.0,-2.376982450485229,2.3769779205322266,4.541426278592553e-06,1.834928274154663,0.6538708806037903,0.6538708806037903,0.0,93.17562103271484,127.0,16722.5078125,-0.0,1144.013916015625,1.0,283.1499938964844,285.1888732910156,290.9264221191406,292.1076965332031,293.1499938964844,293.1499938964844,283.1499938964844,28173.029296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104767322540283,1.0,0.0,0.0,1.9512221813201904,1.9512321949005127,2.540427885833197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.2421875,0.0,305.7593994140625,1895.4371337890625,0.0,988.6883544921876,0.5215621590614319,1.0,0.0,3.0,1.0,0.0
