time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334080,297.02734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.822509765625,0.8102317452430725,0.2534133195877075,0.2300093322992324,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229675292969,0.8945977091789246,0.344764769077301,0.3284009099006653,296.9945068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8229064941406,0.8798235654830933,0.3282430768013,0.2310345023870468,296.9974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8227844238281,0.8562932014465332,0.3023506104946136,0.2884279787540436,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8220520019531,0.7470942735671997,0.1983228623867035,0.9022076725959778,285.822998046875,287.309814453125,292.2469482421875,287.9857177734375,292.24871826171875,297.0465087890625,285.82598876953125,1.0,0.4052899181842804,1.0,1.0,0.0,1.0,-2.376982450485229,2.3769779205322266,4.541426278592553e-06,1.834928274154663,0.6538708806037903,0.6538708806037903,0.0,93.17562103271484,127.0,16722.5078125,-0.0,1144.013916015625,1.0,283.1499938964844,285.1888732910156,290.9264221191406,292.1076965332031,293.1499938964844,293.1499938964844,283.1499938964844,28173.029296875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6104767322540283,1.0,0.0,0.0,1.9512221813201904,1.9512321949005127,2.540427885833197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4124.2421875,0.0,305.7593994140625,1895.4371337890625,0.0,988.6883544921876,0.5215621590614319,1.0,0.0,3.0,1.0,0.0
12334140,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.7759688496589661,0.2517150044441223,0.2290689647197723,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875427246094,0.8569914102554321,0.3424626290798187,0.3268386125564575,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.8437477350234985,0.3261307775974273,0.2300160825252533,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.8225048780441284,0.300210952758789,0.2870254814624786,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.7181270122528076,0.1967877298593521,0.8982595205307007,285.8875732421875,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0443115234375,285.89111328125,1.0,0.4144639074802398,1.0,1.0,0.0,1.0,-2.366324186325073,2.3663196563720703,4.50078050562297e-06,1.8266438245773315,0.633468508720398,0.633468508720398,0.0,108.33465576171876,115.0,16131.80078125,-0.0,1193.154541015625,1.0,283.1499938964844,285.2830810546875,290.8922424316406,292.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,26998.23046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982155799865723,1.0,0.0,0.0,1.7977598905563354,1.7977689504623413,2.156536282882371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.472900390625,0.0,250.5009307861328,1895.4371337890625,0.0,918.9126586914062,0.4881828427314758,1.0,0.0,3.0,1.0,0.0
12334200,297.0259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.88702392578125,0.7759688496589661,0.2517150044441223,0.2290689647197723,296.9803161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8875427246094,0.8569914102554321,0.3424626290798187,0.3268386125564575,296.9931030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8874816894531,0.8437477350234985,0.3261307775974273,0.2300160825252533,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8873291015625,0.8225048780441284,0.300210952758789,0.2870254814624786,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.886474609375,0.7181270122528076,0.1967877298593521,0.8982595205307007,285.8875732421875,287.4036865234375,292.17120361328125,287.9534912109375,292.1730041503906,297.0443115234375,285.89111328125,1.0,0.4144639074802398,1.0,1.0,0.0,1.0,-2.366324186325073,2.3663196563720703,4.50078050562297e-06,1.8266438245773315,0.633468508720398,0.633468508720398,0.0,108.33465576171876,115.0,16131.80078125,-0.0,1193.154541015625,1.0,283.1499938964844,285.2830810546875,290.8922424316406,292.0373229980469,293.1499938964844,293.1499938964844,283.1499938964844,26998.23046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5982155799865723,1.0,0.0,0.0,1.7977598905563354,1.7977689504623413,2.156536282882371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4089.472900390625,0.0,250.5009307861328,1895.4371337890625,0.0,918.9126586914062,0.4881828427314758,1.0,0.0,3.0,1.0,0.0
12334260,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.7657855153083801,0.2500779330730438,0.227766752243042,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95880126953125,0.8461206555366516,0.3402215540409088,0.3249062001705169,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.958740234375,0.8334081172943115,0.3240732848644256,0.2287157475948333,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.8121859431266785,0.2981072664260864,0.2852256000041961,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.7086130976676941,0.1952728927135467,0.8923490047454834,285.9588317871094,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.04254150390625,285.9626159667969,1.0,0.4150972366333008,1.0,1.0,0.0,1.0,-2.351618528366089,2.351613998413086,4.445127160579432e-06,1.8152755498886108,0.6128161549568176,0.6128161549568176,0.0,112.82699584960938,103.0,15508.17578125,-0.0,1194.39599609375,1.0,283.1499938964844,285.3850402832031,290.86065673828125,291.96826171875,293.1499938964844,293.1499938964844,283.1499938964844,25777.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853268504142761,1.0,0.0,0.0,1.6483463048934937,1.6483545303344729,1.812968832837214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.50732421875,0.0,203.4981384277344,1895.4371337890625,0.0,850.3628540039062,0.4559440910816192,1.0,0.0,3.0,1.0,0.0
12334320,297.0252990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.958251953125,0.7657855153083801,0.2500779330730438,0.227766752243042,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.95880126953125,0.8461206555366516,0.3402215540409088,0.3249062001705169,296.992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.958740234375,0.8334081172943115,0.3240732848644256,0.2287157475948333,296.9940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9585876464844,0.8121859431266785,0.2981072664260864,0.2852256000041961,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9576416015625,0.7086130976676941,0.1952728927135467,0.8923490047454834,285.9588317871094,287.4975280761719,292.0955505371094,287.925048828125,292.09735107421875,297.04254150390625,285.9626159667969,1.0,0.4150972366333008,1.0,1.0,0.0,1.0,-2.351618528366089,2.351613998413086,4.445127160579432e-06,1.8152755498886108,0.6128161549568176,0.6128161549568176,0.0,112.82699584960938,103.0,15508.17578125,-0.0,1194.39599609375,1.0,283.1499938964844,285.3850402832031,290.86065673828125,291.96826171875,293.1499938964844,293.1499938964844,283.1499938964844,25777.373046875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5853268504142761,1.0,0.0,0.0,1.6483463048934937,1.6483545303344729,1.812968832837214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4054.50732421875,0.0,203.4981384277344,1895.4371337890625,0.0,850.3628540039062,0.4559440910816192,1.0,0.0,3.0,1.0,0.0
12334380,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.76755690574646,0.2485889941453933,0.2263248711824417,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.8479564189910889,0.3381004929542541,0.3228026926517486,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8352378606796265,0.3221426904201507,0.2272926717996597,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.813833475112915,0.296108067035675,0.2832383215427398,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.7099844813346863,0.1938572227954864,0.8855154514312744,286.036376953125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0419921875,286.0405578613281,1.0,0.411323219537735,1.0,1.0,0.0,1.0,-2.3350541591644287,2.335049867630005,4.382764927868266e-06,1.8024100065231323,0.5919888615608215,0.5919888615608215,0.0,110.31670379638672,91.0,14860.658203125,-0.0,1165.6181640625,1.0,283.1499938964844,285.4945983886719,290.8313293457031,291.8998413085937,293.1499938964844,293.1499938964844,283.1499938964844,24519.638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715703964233398,1.0,0.0,0.0,1.5044883489608765,1.5044957399368286,1.5103273653949145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.45654296875,0.0,164.12429809570312,1895.4371337890625,0.0,782.5457763671875,0.425158828496933,1.0,0.0,3.0,1.0,0.0
12334440,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357360839844,0.76755690574646,0.2485889941453933,0.2263248711824417,296.9798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0363464355469,0.8479564189910889,0.3381004929542541,0.3228026926517486,296.9930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8352378606796265,0.3221426904201507,0.2272926717996597,296.9937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0361022949219,0.813833475112915,0.296108067035675,0.2832383215427398,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350646972656,0.7099844813346863,0.1938572227954864,0.8855154514312744,286.036376953125,287.5912475585937,292.0199584960937,287.8999938964844,292.02178955078125,297.0419921875,286.0405578613281,1.0,0.411323219537735,1.0,1.0,0.0,1.0,-2.3350541591644287,2.335049867630005,4.382764927868266e-06,1.8024100065231323,0.5919888615608215,0.5919888615608215,0.0,110.31670379638672,91.0,14860.658203125,-0.0,1165.6181640625,1.0,283.1499938964844,285.4945983886719,290.8313293457031,291.8998413085937,293.1499938964844,293.1499938964844,283.1499938964844,24519.638671875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5715703964233398,1.0,0.0,0.0,1.5044883489608765,1.5044957399368286,1.5103273653949145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4019.45654296875,0.0,164.12429809570312,1895.4371337890625,0.0,782.5457763671875,0.425158828496933,1.0,0.0,3.0,1.0,0.0
12334500,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.08184814453125,0.7712838053703308,0.2479022294282913,0.2255937755107879,296.9804992675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0826721191406,0.8518816828727722,0.3370888829231262,0.3217314779758453,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.08258056640625,0.839034914970398,0.3212292194366455,0.2265685498714447,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0823669433594,0.8174872398376465,0.2951525151729584,0.2822208404541015,297.0422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0809936523437,0.7132656574249268,0.193192720413208,0.8819853663444519,286.0827331542969,287.6380615234375,291.9822082519531,287.8886108398437,291.9840393066406,297.04217529296875,286.0881652832031,1.0,0.4083655178546905,1.0,1.0,0.0,1.0,-2.326556444168091,2.326551914215088,4.350940344011178e-06,1.7958035469055176,0.5816090106964111,0.5816090106964111,0.0,107.47750091552734,91.0,14527.17578125,-0.0,1144.84619140625,1.0,283.1499938964844,285.5582580566406,290.8173522949219,291.8648681640625,293.1499938964844,293.1499938964844,283.1499938964844,23678.61328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.564323902130127,1.0,0.0,0.0,1.429157853126526,1.4291646480560305,1.3628680051169797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4000.988525390625,0.0,145.23414611816406,1895.4371337890625,0.0,748.9400634765625,0.4115306437015533,1.0,0.0,3.0,1.0,0.0
12334560,297.0285949707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1260986328125,0.7766507267951965,0.2472618669271469,0.2248773425817489,296.9815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1268615722656,0.8575536012649536,0.3361185193061828,0.3206700682640075,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.12677001953125,0.8444972038269043,0.3203595578670501,0.2258536219596862,296.9948425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1265563964844,0.8226547837257385,0.2942342162132263,0.281209260225296,297.042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.12530517578125,0.7178475260734558,0.1925629377365112,0.8784714937210083,286.1268920898437,287.6848449707031,291.9444885253906,287.8779296875,291.9463195800781,297.0426940917969,286.1319885253906,1.0,0.4049102365970611,1.0,1.0,0.0,1.0,-2.3181254863739014,2.318121194839477,4.319480012782151e-06,1.789245367050171,0.5711979866027832,0.5711979866027832,0.0,103.9030532836914,79.0,14242.5224609375,-0.0,1121.384521484375,1.0,283.1499938964844,285.6177978515625,290.80535888671875,291.8346862792969,293.1499938964844,293.1499938964844,283.1499938964844,23227.806640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556988537311554,1.0,0.0,0.0,1.367777705192566,1.3677843809127808,1.2483158684517548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.502197265625,0.0,131.62982177734375,1895.4371337890625,0.0,716.3507690429688,0.3961045145988464,1.0,0.0,3.0,1.0,0.0
12334620,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.7920850515365601,0.2461062967777252,0.2234998345375061,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.8740502595901489,0.3342931866645813,0.3185944259166717,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.8603793382644653,0.3187415599822998,0.2244629710912704,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.8372851014137268,0.2925018072128296,0.2792230248451233,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.7304500937461853,0.1914015561342239,0.8715947866439819,286.22784423828125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.04461669921875,286.2333679199219,1.0,0.3969275057315826,1.0,1.0,0.0,1.0,-2.30165958404541,2.3016552925109863,4.2583724280120805e-06,1.7764304876327517,0.5505901575088501,0.5505901575088501,0.0,95.22361755371094,67.0,13622.8232421875,-0.0,1069.3638916015625,1.0,283.1499938964844,285.7518615722656,290.7843017578125,291.77545166015625,293.1499938964844,293.1499938964844,283.1499938964844,21914.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420980453491211,1.0,0.0,0.0,1.2395998239517212,1.2396056652069092,1.0253128834847305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.5439453125,0.0,105.19113159179688,1895.4371337890625,0.0,654.4226684570312,0.3689965903759002,1.0,0.0,3.0,1.0,0.0
12334680,297.0323791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2269897460937,0.7920850515365601,0.2461062967777252,0.2234998345375061,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.227783203125,0.8740502595901489,0.3342931866645813,0.3185944259166717,296.9985046386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2276916503906,0.8603793382644653,0.3187415599822998,0.2244629710912704,296.9971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2274780273437,0.8372851014137268,0.2925018072128296,0.2792230248451233,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2261047363281,0.7304500937461853,0.1914015561342239,0.8715947866439819,286.22784423828125,287.7783203125,291.8691101074219,287.8584289550781,291.8709411621094,297.04461669921875,286.2333679199219,1.0,0.3969275057315826,1.0,1.0,0.0,1.0,-2.30165958404541,2.3016552925109863,4.2583724280120805e-06,1.7764304876327517,0.5505901575088501,0.5505901575088501,0.0,95.22361755371094,67.0,13622.8232421875,-0.0,1069.3638916015625,1.0,283.1499938964844,285.7518615722656,290.7843017578125,291.77545166015625,293.1499938964844,293.1499938964844,283.1499938964844,21914.8984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420980453491211,1.0,0.0,0.0,1.2395998239517212,1.2396056652069092,1.0253128834847305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3955.5439453125,0.0,105.19113159179688,1895.4371337890625,0.0,654.4226684570312,0.3689965903759002,1.0,0.0,3.0,1.0,0.0
12334740,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349914550781,0.8137930631637573,0.2450924813747406,0.2222065180540084,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.8981148600578308,0.3326037526130676,0.3165998160839081,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.8838011622428894,0.317264974117279,0.2231364399194717,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33551025390625,0.8587344884872437,0.2908916473388672,0.2773047685623169,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.7485030889511108,0.190356820821762,0.865014910697937,286.3359069824219,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0474548339844,286.3418273925781,1.0,0.3879812657833099,1.0,1.0,0.0,1.0,-2.285907506942749,2.285903215408325,4.200333023618441e-06,1.7641651630401611,0.5302307605743408,0.5302307605743408,0.0,85.25984191894531,55.0,12995.2900390625,-0.0,1013.7898559570312,1.0,283.1499938964844,285.8929138183594,290.76617431640625,291.7193603515625,293.1499938964844,293.1499938964844,283.1499938964844,20596.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270684361457825,1.0,0.0,0.0,1.120518684387207,1.1205240488052368,8.377832472206138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.45947265625,0.0,83.87699127197266,1895.4371337890625,0.0,597.3273315429688,0.3468857109546661,1.0,0.0,3.0,1.0,0.0
12334800,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3349914550781,0.8137930631637573,0.2450924813747406,0.2222065180540084,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3358459472656,0.8981148600578308,0.3326037526130676,0.3165998160839081,297.0028991699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33575439453125,0.8838011622428894,0.317264974117279,0.2231364399194717,297.0003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33551025390625,0.8587344884872437,0.2908916473388672,0.2773047685623169,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33404541015625,0.7485030889511108,0.190356820821762,0.865014910697937,286.3359069824219,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.0474548339844,286.3418273925781,1.0,0.3879812657833099,1.0,1.0,0.0,1.0,-2.285907506942749,2.285903215408325,4.200333023618441e-06,1.7641651630401611,0.5302307605743408,0.5302307605743408,0.0,85.25984191894531,55.0,12995.2900390625,-0.0,1013.7898559570312,1.0,283.1499938964844,285.8929138183594,290.76617431640625,291.7193603515625,293.1499938964844,293.1499938964844,283.1499938964844,20596.556640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5270684361457825,1.0,0.0,0.0,1.120518684387207,1.1205240488052368,8.377832472206138e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3925.45947265625,0.0,83.87699127197266,1895.4371337890625,0.0,597.3273315429688,0.3468857109546661,1.0,0.0,3.0,1.0,0.0
12334860,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283447265625,0.8414318561553955,0.2441304922103881,0.2209600061178207,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291381835937,0.9344047904014589,0.33097043633461,0.3146557211875915,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4290466308594,0.9176871180534364,0.3158429563045501,0.2218477427959442,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288330078125,0.8898111581802368,0.2893315851688385,0.2754289507865906,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.427490234375,0.7748323082923889,0.1893730461597442,0.8586603403091431,286.42919921875,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0505676269531,286.43463134765625,1.0,0.3783985078334808,1.0,1.0,0.0,1.0,-2.2706401348114014,2.2706360816955566,4.144485046708724e-06,1.7522789239883425,0.5097672343254089,0.5097672343254089,0.0,74.60831451416016,43.0,12443.9677734375,-0.0,956.7778930664062,1.0,283.1499938964844,286.0142517089844,290.7536926269531,291.6734313964844,293.1499938964844,293.1499938964844,283.1499938964844,19995.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126466751098633,1.0,0.0,0.0,1.0278966426849363,1.0279016494750977,7.05005263057501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.916015625,0.0,70.38911437988281,1895.4371337890625,0.0,547.2783203125,0.3296319544315338,1.0,0.0,3.0,1.0,0.0
12334920,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283447265625,0.8414318561553955,0.2441304922103881,0.2209600061178207,296.99267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4291381835937,0.9344047904014589,0.33097043633461,0.3146557211875915,297.0072326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4290466308594,0.9176871180534364,0.3158429563045501,0.2218477427959442,297.0036926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4288330078125,0.8898111581802368,0.2893315851688385,0.2754289507865906,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.427490234375,0.7748323082923889,0.1893730461597442,0.8586603403091431,286.42919921875,287.96466064453125,291.71881103515625,287.8255920410156,291.7206726074219,297.0505676269531,286.43463134765625,1.0,0.3783985078334808,1.0,1.0,0.0,1.0,-2.2706401348114014,2.2706360816955566,4.144485046708724e-06,1.7522789239883425,0.5097672343254089,0.5097672343254089,0.0,74.60831451416016,43.0,12443.9677734375,-0.0,956.7778930664062,1.0,283.1499938964844,286.0142517089844,290.7536926269531,291.6734313964844,293.1499938964844,293.1499938964844,283.1499938964844,19995.24609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126466751098633,1.0,0.0,0.0,1.0278966426849363,1.0279016494750977,7.05005263057501e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3900.916015625,0.0,70.38911437988281,1895.4371337890625,0.0,547.2783203125,0.3296319544315338,1.0,0.0,3.0,1.0,0.0
12334980,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158386230469,0.8826320171356201,0.2431645393371582,0.2197025567293167,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166015625,0.9823179244995116,0.3293379545211792,0.312705397605896,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165100097656,0.9683623313903807,0.3144190907478332,0.2205522805452346,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.51629638671875,0.9382613897323608,0.2877699732780456,0.2735445499420166,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149841308594,0.8134908080101013,0.18840391933918,0.8523404598236084,286.5166320800781,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.05340576171875,286.5219116210937,1.0,0.3683322966098785,1.0,1.0,0.0,1.0,-2.255375862121582,2.2553718090057373,4.089041340193944e-06,1.7403934001922607,0.4891888797283172,0.4891888797283172,0.0,63.61719512939453,46.0,11915.505859375,-0.0,899.2020263671875,1.0,283.1499938964844,286.1273498535156,290.7438049316406,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,19629.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991102516651153,1.0,0.0,0.0,0.9467483162879944,0.9467529654502868,5.980844264286135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.916259765625,0.0,60.23582458496094,1895.4371337890625,0.0,504.20062255859375,0.3156425058841705,1.0,0.0,3.0,1.0,0.0
12335040,297.04571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5158386230469,0.8826320171356201,0.2431645393371582,0.2197025567293167,296.9962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166015625,0.9823179244995116,0.3293379545211792,0.312705397605896,297.0110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.5165100097656,0.9683623313903807,0.3144190907478332,0.2205522805452346,297.0065612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.51629638671875,0.9382613897323608,0.2877699732780456,0.2735445499420166,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5149841308594,0.8134908080101013,0.18840391933918,0.8523404598236084,286.5166320800781,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.05340576171875,286.5219116210937,1.0,0.3683322966098785,1.0,1.0,0.0,1.0,-2.255375862121582,2.2553718090057373,4.089041340193944e-06,1.7403934001922607,0.4891888797283172,0.4891888797283172,0.0,63.61719512939453,46.0,11915.505859375,-0.0,899.2020263671875,1.0,283.1499938964844,286.1273498535156,290.7438049316406,291.6321716308594,293.1499938964844,293.1499938964844,283.1499938964844,19629.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4991102516651153,1.0,0.0,0.0,0.9467483162879944,0.9467529654502868,5.980844264286135e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3877.916259765625,0.0,60.23582458496094,1895.4371337890625,0.0,504.20062255859375,0.3156425058841705,1.0,0.0,3.0,1.0,0.0
12335100,297.0474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5588684082031,0.8994583487510681,0.2426765859127044,0.2191462069749832,296.997802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.55963134765625,0.9967893958091736,0.3285188674926758,0.3118077218532562,297.0126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5595092773437,0.9848031997680664,0.3137035071849823,0.2199613451957702,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5592956542969,0.9574103951454164,0.2869848906993866,0.2726787328720093,297.0547790527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5580139160156,0.8275002241134644,0.1879192143678665,0.849564790725708,286.5596618652344,288.1038818359375,291.6065673828125,287.80487060546875,291.6084289550781,297.0547180175781,286.5649719238281,1.0,0.3651604056358337,1.0,1.0,0.0,1.0,-2.2485384941101074,2.2485344409942627,4.064295808348106e-06,1.7350468635559082,0.4788607060909271,0.4788607060909271,0.0,60.15325164794922,46.0,11658.24609375,-0.0,879.249267578125,1.0,283.1499938964844,286.1824951171875,290.7387084960937,291.6111145019531,293.1499938964844,293.1499938964844,283.1499938964844,19496.75,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4925827980041504,1.0,0.0,0.0,0.9092203378677368,0.9092249274253844,5.5160953138511104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3821.587158203125,0.0,55.99049377441406,1895.4371337890625,0.0,484.6874694824219,0.3095065057277679,1.0,0.0,3.0,1.0,0.0
12335160,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.60089111328125,0.9073639512062072,0.2421656847000122,0.2186478674411773,297.0005798339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015930175781,0.9990000128746032,0.3278251886367798,0.3075195252895355,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6015319824219,0.9914966821670532,0.3129681050777435,0.2194171845912933,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.601318359375,0.9655193090438844,0.2861799001693725,0.2718759775161743,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.60009765625,0.8338119983673096,0.187416136264801,0.8470959067344666,286.6016540527344,288.150146484375,291.5692443847656,287.7984619140625,291.57110595703125,297.0557556152344,286.6064758300781,1.0,0.3625619113445282,1.0,1.0,0.0,1.0,-2.237656116485596,2.23765230178833,4.025344878755277e-06,1.7266942262649536,0.4684966206550598,0.4684966206550598,0.0,58.41572570800781,64.0,11394.15625,-0.0,862.33349609375,1.0,283.1499938964844,286.2365417480469,290.731689453125,291.58642578125,293.1499938964844,293.1499938964844,283.1499938964844,19384.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858928918838501,1.0,0.0,0.0,0.8733450770378113,0.8733495473861694,5.0893838476895326e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3735.35986328125,0.0,52.169281005859375,1895.4371337890625,0.0,465.4922790527344,0.3038221299648285,1.0,0.0,3.0,1.0,0.0
12335220,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900329589844,0.8898630738258362,0.2411201894283294,0.217826709151268,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908569335937,0.9887455105781556,0.3263155817985534,0.3098460137844085,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.9755001068115234,0.3114858865737915,0.2184728235006332,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905212402344,0.9458174109458924,0.2845577001571655,0.2704656422138214,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891174316406,0.8190768361091614,0.1864016056060791,0.8431133031845093,286.6908874511719,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0575256347656,286.6963806152344,1.0,0.364390879869461,1.0,1.0,0.0,1.0,-2.231564521789551,2.231560468673706,4.00333419747767e-06,1.7218470573425293,0.4477673172950744,0.4477673172950744,0.0,61.03279495239258,82.0,10907.7490234375,-0.0,866.572998046875,1.0,283.1499938964844,286.3475036621094,290.7133483886719,291.5315246582031,293.1499938964844,293.1499938964844,283.1499938964844,19202.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713896512985229,1.0,0.0,0.0,0.8059511184692383,0.8059554100036621,4.334219028123698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.767822265625,0.0,45.55584716796875,1895.4371337890625,0.0,426.5025939941406,0.2935746014118194,1.0,0.0,3.0,1.0,0.0
12335280,297.0511779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6900329589844,0.8898630738258362,0.2411201894283294,0.217826709151268,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6908569335937,0.9887455105781556,0.3263155817985534,0.3098460137844085,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.69073486328125,0.9755001068115234,0.3114858865737915,0.2184728235006332,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6905212402344,0.9458174109458924,0.2845577001571655,0.2704656422138214,297.0575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6891174316406,0.8190768361091614,0.1864016056060791,0.8431133031845093,286.6908874511719,288.24249267578125,291.4947814941406,287.7861022949219,291.49664306640625,297.0575256347656,286.6963806152344,1.0,0.364390879869461,1.0,1.0,0.0,1.0,-2.231564521789551,2.231560468673706,4.00333419747767e-06,1.7218470573425293,0.4477673172950744,0.4477673172950744,0.0,61.03279495239258,82.0,10907.7490234375,-0.0,866.572998046875,1.0,283.1499938964844,286.3475036621094,290.7133483886719,291.5315246582031,293.1499938964844,293.1499938964844,283.1499938964844,19202.326171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4713896512985229,1.0,0.0,0.0,0.8059511184692383,0.8059554100036621,4.334219028123698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3568.767822265625,0.0,45.55584716796875,1895.4371337890625,0.0,426.5025939941406,0.2935746014118194,1.0,0.0,3.0,1.0,0.0
12335340,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792358398437,0.8481099009513855,0.2399961352348327,0.2171816825866699,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.780029296875,0.9423769116401672,0.3244364559650421,0.3084370195865631,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799377441406,0.9259470105171204,0.3099443316459656,0.2176787406206131,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796936035156,0.8957598805427551,0.2828705608844757,0.2692534327507019,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7783508300781,0.7801495790481567,0.1853048205375671,0.8400083780288696,286.7800598144531,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0582580566406,286.78564453125,1.0,0.3704724013805389,1.0,1.0,0.0,1.0,-2.2237956523895264,2.2237915992736816,3.975433628511382e-06,1.715709924697876,0.4270218312740326,0.4270218312740326,0.0,69.94955444335938,100.0,10422.2998046875,-0.0,892.607421875,1.0,283.1499938964844,286.45819091796875,290.6959533691406,291.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,19058.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557402729988098,1.0,0.0,0.0,0.7439095377922058,0.7439136505126953,3.692612082772939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.142578125,0.0,40.05615615844727,1895.4371337890625,0.0,388.1155700683594,0.2845789194107055,1.0,0.0,3.0,1.0,0.0
12335400,297.05242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7792358398437,0.8481099009513855,0.2399961352348327,0.2171816825866699,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.780029296875,0.9423769116401672,0.3244364559650421,0.3084370195865631,297.01788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7799377441406,0.9259470105171204,0.3099443316459656,0.2176787406206131,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7796936035156,0.8957598805427551,0.2828705608844757,0.2692534327507019,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7783508300781,0.7801495790481567,0.1853048205375671,0.8400083780288696,286.7800598144531,288.33453369140625,291.4205322265625,287.7740478515625,291.42242431640625,297.0582580566406,286.78564453125,1.0,0.3704724013805389,1.0,1.0,0.0,1.0,-2.2237956523895264,2.2237915992736816,3.975433628511382e-06,1.715709924697876,0.4270218312740326,0.4270218312740326,0.0,69.94955444335938,100.0,10422.2998046875,-0.0,892.607421875,1.0,283.1499938964844,286.45819091796875,290.6959533691406,291.4774475097656,293.1499938964844,293.1499938964844,283.1499938964844,19058.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4557402729988098,1.0,0.0,0.0,0.7439095377922058,0.7439136505126953,3.692612082772939e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3406.142578125,0.0,40.05615615844727,1895.4371337890625,0.0,388.1155700683594,0.2845789194107055,1.0,0.0,3.0,1.0,0.0
12335460,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773193359375,0.8086997270584106,0.2388089746236801,0.2166080176830291,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.8907868266105652,0.3225926160812378,0.3071990609169006,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.877260148525238,0.3083544969558716,0.2169515192508697,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.8511115908622742,0.2811272442340851,0.2681264579296112,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.7422912120819092,0.1841348707675933,0.8372374773025513,286.8783264160156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0581970214844,286.8851928710937,1.0,0.3791015148162842,1.0,1.0,0.0,1.0,-2.216063499450684,2.216059684753418,3.947887307731435e-06,1.7096718549728394,0.4063962697982788,0.4063962697982788,0.0,82.55057525634766,118.0,9963.1552734375,-0.0,932.7202758789062,1.0,283.1499938964844,286.56866455078125,290.6807861328125,291.42584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18939.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394537508487701,1.0,0.0,0.0,0.6867864727973938,0.6867905259132385,3.147291138816399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.88916015625,0.0,35.43532180786133,1895.4371337890625,0.0,351.7474975585937,0.27659672498703,1.0,0.0,3.0,1.0,0.0
12335520,297.05291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773193359375,0.8086997270584106,0.2388089746236801,0.2166080176830291,297.00396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8782653808594,0.8907868266105652,0.3225926160812378,0.3071990609169006,297.0187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8781433105469,0.877260148525238,0.3083544969558716,0.2169515192508697,297.0113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8778686523437,0.8511115908622742,0.2811272442340851,0.2681264579296112,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8761901855469,0.7422912120819092,0.1841348707675933,0.8372374773025513,286.8783264160156,288.4262390136719,291.3465881347656,287.7619934082031,291.34844970703125,297.0581970214844,286.8851928710937,1.0,0.3791015148162842,1.0,1.0,0.0,1.0,-2.216063499450684,2.216059684753418,3.947887307731435e-06,1.7096718549728394,0.4063962697982788,0.4063962697982788,0.0,82.55057525634766,118.0,9963.1552734375,-0.0,932.7202758789062,1.0,283.1499938964844,286.56866455078125,290.6807861328125,291.42584228515625,293.1499938964844,293.1499938964844,283.1499938964844,18939.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4394537508487701,1.0,0.0,0.0,0.6867864727973938,0.6867905259132385,3.147291138816399e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3247.88916015625,0.0,35.43532180786133,1895.4371337890625,0.0,351.7474975585937,0.27659672498703,1.0,0.0,3.0,1.0,0.0
12335580,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869384765625,0.7725391983985901,0.2376441061496734,0.2161245793104171,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.8513072729110718,0.3208116888999939,0.3061043918132782,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.8393872976303101,0.3067978918552398,0.2163025140762329,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98748779296875,0.8155675530433655,0.2793953418731689,0.2670868337154388,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.7115177512168884,0.1829459965229034,0.8347536325454712,286.98797607421875,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0579528808594,286.994873046875,1.0,0.3892073333263397,1.0,1.0,0.0,1.0,-2.209155559539795,2.2091517448425293,3.923359145119321e-06,1.7042747735977173,0.386123389005661,0.386123389005661,0.0,97.43824005126952,106.0,9522.5048828125,-0.0,981.9738159179688,1.0,283.1499938964844,286.6825866699219,290.668701171875,291.3794250488281,293.1499938964844,293.1499938964844,283.1499938964844,18835.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232271909713745,1.0,0.0,0.0,0.6347826719284058,0.6347866058349609,2.6887079229709343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3100.720947265625,0.0,31.554994583129883,1895.4371337890625,0.0,318.642578125,0.2695042490959167,1.0,0.0,3.0,1.0,0.0
12335640,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9869384765625,0.7725391983985901,0.2376441061496734,0.2161245793104171,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.8513072729110718,0.3208116888999939,0.3061043918132782,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98779296875,0.8393872976303101,0.3067978918552398,0.2163025140762329,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.98748779296875,0.8155675530433655,0.2793953418731689,0.2670868337154388,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9858093261719,0.7115177512168884,0.1829459965229034,0.8347536325454712,286.98797607421875,288.5176086425781,291.2728881835937,287.7495422363281,291.2747802734375,297.0579528808594,286.994873046875,1.0,0.3892073333263397,1.0,1.0,0.0,1.0,-2.209155559539795,2.2091517448425293,3.923359145119321e-06,1.7042747735977173,0.386123389005661,0.386123389005661,0.0,97.43824005126952,106.0,9522.5048828125,-0.0,981.9738159179688,1.0,283.1499938964844,286.6825866699219,290.668701171875,291.3794250488281,293.1499938964844,293.1499938964844,283.1499938964844,18835.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4232271909713745,1.0,0.0,0.0,0.6347826719284058,0.6347866058349609,2.6887079229709343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3100.720947265625,0.0,31.554994583129883,1895.4371337890625,0.0,318.642578125,0.2695042490959167,1.0,0.0,3.0,1.0,0.0
12335700,297.0539245605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.041015625,0.7649325132369995,0.2370713353157043,0.2157469987869262,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0419616699219,0.8431727886199951,0.3199371993541717,0.3054230511188507,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0418395996094,0.8316161036491394,0.306030809879303,0.2158745378255844,297.0117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04156494140625,0.807558000087738,0.278533786535263,0.2664201855659485,297.05780029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0399169921875,0.7040873169898987,0.1823484599590301,0.8327741622924805,287.0420227050781,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.0577697753906,287.0486755371094,1.0,0.3906343877315521,1.0,1.0,0.0,1.0,-2.2041947841644287,2.204190969467163,3.9058804759406485e-06,1.7004497051239014,0.3760686814785003,0.3760686814785003,0.0,101.01597595214844,106.0,9301.6748046875,-0.0,990.4391479492188,1.0,283.1499938964844,286.7384338378906,290.6634826660156,291.3576965332031,293.1499938964844,293.1499938964844,283.1499938964844,18784.7890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.415328174829483,1.0,0.0,0.0,0.6103839874267578,0.6103878617286682,2.485992034451101e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3028.164794921875,0.0,29.829694747924805,1895.4371337890625,0.0,303.5047912597656,0.2662696242332458,1.0,0.0,3.0,1.0,0.0
12335760,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.093505859375,0.7619418501853943,0.2365195453166961,0.2152942866086959,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.09442138671875,0.8399259448051453,0.3190800249576568,0.3046616613864898,297.0210876464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.09429931640625,0.8285269737243652,0.3052809238433838,0.2153866440057754,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0940246582031,0.8041223883628845,0.2776847779750824,0.2656679153442383,297.0577697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924377441406,0.7009599804878235,0.1817619204521179,0.8303754329681396,287.094482421875,288.60858154296875,291.19952392578125,287.7363586425781,291.2013854980469,297.0577392578125,287.1010437011719,1.0,0.3906527459621429,1.0,1.0,0.0,1.0,-2.198366641998291,2.1983628273010254,3.885334990627598e-06,1.6959176063537598,0.3660455346107483,0.3660455346107483,0.0,102.19832611083984,94.0,9080.568359375,-0.0,989.0199584960938,1.0,283.1499938964844,286.79266357421875,290.6582336425781,291.3361511230469,293.1499938964844,293.1499938964844,283.1499938964844,18735.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4075856506824493,1.0,0.0,0.0,0.5869499444961548,0.5869538187980652,2.2987705960986204e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2955.397216796875,0.0,28.227184295654297,1895.4371337890625,0.0,289.2117614746094,0.263240247964859,1.0,0.0,3.0,1.0,0.0
12335820,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1955871582031,0.763837456703186,0.2354764491319656,0.2142789810895919,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1965026855469,0.8417297005653381,0.317413330078125,0.3030115962028503,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1963806152344,0.8303957581520081,0.3038300275802612,0.2143173366785049,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19610595703125,0.805781364440918,0.2760252058506012,0.2640258073806762,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1945495605469,0.7023606300354004,0.1806294620037078,0.8249245882034302,287.196533203125,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0580444335937,287.2029113769531,1.0,0.3874841928482055,1.0,1.0,0.0,1.0,-2.1853625774383545,2.185358762741089,3.839683813566808e-06,1.6857945919036863,0.3460899293422699,0.3460899293422699,0.0,100.12809753417967,82.0,8642.23828125,-0.0,968.3345336914062,1.0,283.1499938964844,286.8970947265625,290.64630126953125,291.2922058105469,293.1499938964844,293.1499938964844,283.1499938964844,18643.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924320638179779,1.0,0.0,0.0,0.5428613424301147,0.5428650975227356,1.96639735605686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.677734375,0.0,25.35224914550781,1895.4371337890625,0.0,262.5863647460937,0.2577573359012604,1.0,0.0,3.0,1.0,0.0
12335880,297.05615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1955871582031,0.763837456703186,0.2354764491319656,0.2142789810895919,297.00732421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1965026855469,0.8417297005653381,0.317413330078125,0.3030115962028503,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1963806152344,0.8303957581520081,0.3038300275802612,0.2143173366785049,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19610595703125,0.805781364440918,0.2760252058506012,0.2640258073806762,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1945495605469,0.7023606300354004,0.1806294620037078,0.8249245882034302,287.196533203125,288.6991882324219,291.12646484375,287.7221374511719,291.1283569335937,297.0580444335937,287.2029113769531,1.0,0.3874841928482055,1.0,1.0,0.0,1.0,-2.1853625774383545,2.185358762741089,3.839683813566808e-06,1.6857945919036863,0.3460899293422699,0.3460899293422699,0.0,100.12809753417967,82.0,8642.23828125,-0.0,968.3345336914062,1.0,283.1499938964844,286.8970947265625,290.64630126953125,291.2922058105469,293.1499938964844,293.1499938964844,283.1499938964844,18643.376953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3924320638179779,1.0,0.0,0.0,0.5428613424301147,0.5428650975227356,1.96639735605686e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.677734375,0.0,25.35224914550781,1895.4371337890625,0.0,262.5863647460937,0.2577573359012604,1.0,0.0,3.0,1.0,0.0
