time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12335940,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29449462890625,0.7734501957893372,0.2344996482133865,0.2131819725036621,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953796386719,0.851650595664978,0.3157981336116791,0.3012605309486389,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2952575683594,0.8400831818580627,0.302432119846344,0.2131745815277099,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.29498291015625,0.8153113126754761,0.2744087874889374,0.2622739374637604,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29345703125,0.7110671401023865,0.179548755288124,0.8189852833747864,287.29541015625,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.05889892578125,287.3016052246094,1.0,0.3814443051815033,1.0,1.0,0.0,1.0,-2.1713316440582275,2.171327829360962,3.790737537201494e-06,1.6748639345169067,0.3262316584587097,0.3262316584587097,0.0,94.15056610107422,70.0,8211.9619140625,-0.0,932.4154052734376,1.0,283.1499938964844,286.9969482421875,290.6318054199219,291.246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18562.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775006234645843,1.0,0.0,0.0,0.5022427439689636,0.5022464990615845,1.6831423366170384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.37451171875,0.0,22.85777473449707,1895.4371337890625,0.0,237.76075744628903,0.2529680430889129,1.0,0.0,3.0,1.0,0.0
12336000,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.29449462890625,0.7734501957893372,0.2344996482133865,0.2131819725036621,297.0092163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2953796386719,0.851650595664978,0.3157981336116791,0.3012605309486389,297.0249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2952575683594,0.8400831818580627,0.302432119846344,0.2131745815277099,297.0140686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.29498291015625,0.8153113126754761,0.2744087874889374,0.2622739374637604,297.0589599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.29345703125,0.7110671401023865,0.179548755288124,0.8189852833747864,287.29541015625,288.7893371582031,291.05377197265625,287.70654296875,291.0556335449219,297.05889892578125,287.3016052246094,1.0,0.3814443051815033,1.0,1.0,0.0,1.0,-2.1713316440582275,2.171327829360962,3.790737537201494e-06,1.6748639345169067,0.3262316584587097,0.3262316584587097,0.0,94.15056610107422,70.0,8211.9619140625,-0.0,932.4154052734376,1.0,283.1499938964844,286.9969482421875,290.6318054199219,291.246337890625,293.1499938964844,293.1499938964844,283.1499938964844,18562.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775006234645843,1.0,0.0,0.0,0.5022427439689636,0.5022464990615845,1.6831423366170384e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2668.37451171875,0.0,22.85777473449707,1895.4371337890625,0.0,237.76075744628903,0.2529680430889129,1.0,0.0,3.0,1.0,0.0
12336060,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912658691406,0.7897664308547974,0.2335693836212158,0.2120457887649536,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39215087890625,0.8688076734542847,0.3142191469669342,0.299457311630249,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3920288085937,0.8566893339157104,0.3010711967945099,0.2119939774274826,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3917541503906,0.8306552767753601,0.2728216648101806,0.2604632973670959,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902282714844,0.7246652841567993,0.1785085797309875,0.8128167986869812,287.3921813964844,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0600280761719,287.3984680175781,1.0,0.3736209869384765,1.0,1.0,0.0,1.0,-2.156799554824829,2.1567959785461426,3.740392230611178e-06,1.6635385751724243,0.3064533770084381,0.3064533770084381,0.0,85.89543914794922,58.0,7787.3447265625,-0.0,888.0879516601562,1.0,283.1499938964844,287.0928649902344,290.6152648925781,291.1996765136719,293.1499938964844,293.1499938964844,283.1499938964844,18450.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626877069473266,1.0,0.0,0.0,0.4642780721187591,0.4714213013648987,1.43830112264709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2535.778076171875,0.0,20.952028274536133,1895.4371337890625,0.0,214.1223602294922,0.2489764094352722,1.0,0.0,3.0,1.0,0.0
12336120,297.060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3912658691406,0.7897664308547974,0.2335693836212158,0.2120457887649536,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.39215087890625,0.8688076734542847,0.3142191469669342,0.299457311630249,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3920288085937,0.8566893339157104,0.3010711967945099,0.2119939774274826,297.0154113769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3917541503906,0.8306552767753601,0.2728216648101806,0.2604632973670959,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3902282714844,0.7246652841567993,0.1785085797309875,0.8128167986869812,287.3921813964844,288.8790588378906,290.9814147949219,287.6892395019531,290.9833068847656,297.0600280761719,287.3984680175781,1.0,0.3736209869384765,1.0,1.0,0.0,1.0,-2.156799554824829,2.1567959785461426,3.740392230611178e-06,1.6635385751724243,0.3064533770084381,0.3064533770084381,0.0,85.89543914794922,58.0,7787.3447265625,-0.0,888.0879516601562,1.0,283.1499938964844,287.0928649902344,290.6152648925781,291.1996765136719,293.1499938964844,293.1499938964844,283.1499938964844,18450.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3626877069473266,1.0,0.0,0.0,0.4642780721187591,0.4714213013648987,1.43830112264709e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2535.778076171875,0.0,20.952028274536133,1895.4371337890625,0.0,214.1223602294922,0.2489764094352722,1.0,0.0,3.0,1.0,0.0
12336180,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898376464844,0.8129934072494507,0.2326831221580505,0.2108989208936691,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49072265625,0.8942365646362305,0.3126762509346008,0.2976348996162414,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906005859375,0.881483256816864,0.2997478246688843,0.2108000367879867,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4903259277344,0.8529905080795288,0.2712625563144684,0.2586262822151184,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48876953125,0.7435895800590515,0.1775037944316864,0.8065628409385681,287.4907531738281,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0614318847656,287.4970397949219,1.0,0.364641398191452,1.0,1.0,0.0,1.0,-2.1420812606811523,2.142077684402466,3.6897642985422863e-06,1.652064561843872,0.2868148982524872,0.2868148982524872,0.0,76.32441711425781,46.0,7365.25146484375,-0.0,839.3548583984375,1.0,283.1499938964844,287.1883239746094,290.5982666015625,291.1540832519531,293.1499938964844,293.1499938964844,283.1499938964844,18255.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3483606278896332,1.0,0.0,0.0,0.4283007681369781,0.4709750115871429,1.2240275459873828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2405.510498046875,0.0,20.48443984985352,1895.4371337890625,0.0,191.8327178955078,0.2465989589691162,1.0,0.0,3.0,1.0,0.0
12336240,297.06298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4898376464844,0.8129934072494507,0.2326831221580505,0.2108989208936691,297.01336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.49072265625,0.8942365646362305,0.3126762509346008,0.2976348996162414,297.02947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4906005859375,0.881483256816864,0.2997478246688843,0.2108000367879867,297.016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4903259277344,0.8529905080795288,0.2712625563144684,0.2586262822151184,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48876953125,0.7435895800590515,0.1775037944316864,0.8065628409385681,287.4907531738281,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.0614318847656,287.4970397949219,1.0,0.364641398191452,1.0,1.0,0.0,1.0,-2.1420812606811523,2.142077684402466,3.6897642985422863e-06,1.652064561843872,0.2868148982524872,0.2868148982524872,0.0,76.32441711425781,46.0,7365.25146484375,-0.0,839.3548583984375,1.0,283.1499938964844,287.1883239746094,290.5982666015625,291.1540832519531,293.1499938964844,293.1499938964844,283.1499938964844,18255.013671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3483606278896332,1.0,0.0,0.0,0.4283007681369781,0.4709750115871429,1.2240275459873828e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2405.510498046875,0.0,20.48443984985352,1895.4371337890625,0.0,191.8327178955078,0.2465989589691162,1.0,0.0,3.0,1.0,0.0
12336300,297.064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5377197265625,0.8268083333969116,0.2322530448436737,0.2103277444839477,297.0144348144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.53857421875,0.9111015200614928,0.3119159340858459,0.2967237830162048,297.0306091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5384826660156,0.8977711200714111,0.2990975975990295,0.2102035135030746,297.017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5382080078125,0.8679372072219849,0.2704910635948181,0.2577048242092132,297.0621032714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.53668212890625,0.7561641335487366,0.1770119220018386,0.8034318685531616,287.5386047363281,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.0621643066406,287.5447082519531,1.0,0.3598369359970093,1.0,1.0,0.0,1.0,-2.1347172260284424,2.134713649749756,3.664572204797878e-06,1.6463234424591064,0.2770227789878845,0.2770227789878845,0.0,71.22966766357422,46.0,7161.67041015625,-0.0,814.099853515625,1.0,283.1499938964844,287.2347412109375,290.5884704589844,291.1298217773437,293.1499938964844,293.1499938964844,283.1499938964844,18188.634765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3413123786449432,1.0,0.0,0.0,0.4117389321327209,0.4746043086051941,1.1311946046532741e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2338.400634765625,0.0,20.47606468200684,1895.4371337890625,0.0,180.966064453125,0.2458689957857132,1.0,0.0,3.0,1.0,0.0
12336360,297.0653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5837707519531,0.8431560397148132,0.2318245023488998,0.2097553312778473,297.01544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5845642089844,0.9332271218299866,0.3111566007137298,0.2958106398582458,297.0317077636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.58447265625,0.918302357196808,0.2984482049942016,0.2096054404973983,297.01824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5841979980469,0.886281430721283,0.2697192728519439,0.2567798197269439,297.0627746582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.582763671875,0.7717266082763672,0.1765225082635879,0.8002943992614746,287.5846252441406,289.0570068359375,290.837890625,287.6482238769531,290.8397827148437,297.0628662109375,287.5904541015625,1.0,0.3548630177974701,1.0,1.0,0.0,1.0,-2.1273353099823,2.1273317337036133,3.63941353498376e-06,1.640568733215332,0.2672244608402252,0.2672244608402252,0.0,65.99774169921875,34.0,6963.47314453125,-0.0,788.5001220703125,1.0,283.1499938964844,287.2792663574219,290.5775756835937,291.1045837402344,293.1499938964844,293.1499938964844,283.1499938964844,18147.7578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3342631459236145,1.0,0.0,0.0,0.3960693180561065,0.4778027534484863,1.0467439359729273e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2272.41552734375,0.0,20.479812622070312,1895.4371337890625,0.0,170.1071014404297,0.2452881187200546,1.0,0.0,3.0,1.0,0.0
12336420,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708374023437,0.8901727795600891,0.230956420302391,0.2085953801870346,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716003417969,0.9865007996559144,0.3096261620521545,0.2939673960208893,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715087890625,0.9746180772781372,0.2971364855766296,0.2083961516618728,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712341308594,0.9404892921447754,0.2681614458560943,0.2549101114273071,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698913574219,0.815004825592041,0.1755393296480178,0.7939680814743042,287.671630859375,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.06414794921875,287.6771240234375,1.0,0.3444797694683075,1.0,1.0,0.0,1.0,-2.1124303340911865,2.1124267578125,3.588900199247292e-06,1.6289498805999756,0.2475740611553192,0.2475740611553192,0.0,55.25987243652344,37.0,6580.65478515625,-0.0,736.7090454101562,1.0,283.1499938964844,287.36279296875,290.55328369140625,291.0522155761719,293.1499938964844,293.1499938964844,283.1499938964844,18111.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201420605182647,1.0,0.0,0.0,0.3668358027935028,0.4819400906562805,9.035498571563494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.460205078125,0.0,20.446664810180664,1895.4371337890625,0.0,148.21469116210938,0.2443356066942215,1.0,0.0,3.0,1.0,0.0
12336480,297.0673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6708374023437,0.8901727795600891,0.230956420302391,0.2085953801870346,297.01715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6716003417969,0.9865007996559144,0.3096261620521545,0.2939673960208893,297.0335388183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6715087890625,0.9746180772781372,0.2971364855766296,0.2083961516618728,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6712341308594,0.9404892921447754,0.2681614458560943,0.2549101114273071,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6698913574219,0.815004825592041,0.1755393296480178,0.7939680814743042,287.671630859375,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.06414794921875,287.6771240234375,1.0,0.3444797694683075,1.0,1.0,0.0,1.0,-2.1124303340911865,2.1124267578125,3.588900199247292e-06,1.6289498805999756,0.2475740611553192,0.2475740611553192,0.0,55.25987243652344,37.0,6580.65478515625,-0.0,736.7090454101562,1.0,283.1499938964844,287.36279296875,290.55328369140625,291.0522155761719,293.1499938964844,293.1499938964844,283.1499938964844,18111.486328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3201420605182647,1.0,0.0,0.0,0.3668358027935028,0.4819400906562805,9.035498571563494e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2144.460205078125,0.0,20.446664810180664,1895.4371337890625,0.0,148.21469116210938,0.2443356066942215,1.0,0.0,3.0,1.0,0.0
12336540,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7491760253906,0.9168607592582704,0.2300187051296234,0.20762600004673,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.749755859375,0.9990000128746032,0.308493435382843,0.2839977443218231,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.997243344783783,0.2957578301429748,0.2073354721069336,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74951171875,0.9682788252830504,0.2665383517742157,0.2532415390014648,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7483825683594,0.8359208703041077,0.1745058596134185,0.7886566519737244,287.74981689453125,289.2328796386719,290.6960754394531,287.5966186523437,290.6979675292969,297.06475830078125,287.7543029785156,1.0,0.3381600975990295,1.0,1.0,0.0,1.0,-2.0896146297454834,2.089611053466797,3.512461944410461e-06,1.6112571954727173,0.2277550995349884,0.2277550995349884,0.0,50.5020866394043,55.0,6204.55908203125,-0.0,700.3721313476562,1.0,283.1499938964844,287.44049072265625,290.5265197753906,290.9981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18099.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3061099946498871,1.0,0.0,0.0,0.3397433459758758,0.4839291572570801,7.927426715070851e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2020.6505126953125,0.0,20.360258102416992,1895.4371337890625,0.0,125.9999542236328,0.2434979379177093,1.0,0.0,3.0,1.0,0.0
12336600,297.0684509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.7491760253906,0.9168607592582704,0.2300187051296234,0.20762600004673,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.749755859375,0.9990000128746032,0.308493435382843,0.2839977443218231,297.03448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7497253417969,0.997243344783783,0.2957578301429748,0.2073354721069336,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.74951171875,0.9682788252830504,0.2665383517742157,0.2532415390014648,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7483825683594,0.8359208703041077,0.1745058596134185,0.7886566519737244,287.74981689453125,289.2328796386719,290.6960754394531,287.5966186523437,290.6979675292969,297.06475830078125,287.7543029785156,1.0,0.3381600975990295,1.0,1.0,0.0,1.0,-2.0896146297454834,2.089611053466797,3.512461944410461e-06,1.6112571954727173,0.2277550995349884,0.2277550995349884,0.0,50.5020866394043,55.0,6204.55908203125,-0.0,700.3721313476562,1.0,283.1499938964844,287.44049072265625,290.5265197753906,290.9981689453125,293.1499938964844,293.1499938964844,283.1499938964844,18099.451171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3061099946498871,1.0,0.0,0.0,0.3397433459758758,0.4839291572570801,7.927426715070851e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2020.6505126953125,0.0,20.360258102416992,1895.4371337890625,0.0,125.9999542236328,0.2434979379177093,1.0,0.0,3.0,1.0,0.0
12336660,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8299865722656,0.9052297472953796,0.2290159463882446,0.2067842632532119,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.830810546875,0.9990000128746032,0.307489663362503,0.291685402393341,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8307189941406,0.9883157014846802,0.2943259477615356,0.2063809335231781,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9562494158744812,0.2648671567440033,0.2517227828502655,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82891845703125,0.826586127281189,0.1734448820352554,0.7841576337814331,287.8308410644531,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0643310546875,287.8370666503906,1.0,0.3399154841899872,1.0,1.0,0.0,1.0,-2.0897061824798584,2.089702844619751,3.512284592943616e-06,1.61102294921875,0.2078296244144439,0.2078296244144439,0.0,51.843292236328125,73.0,5868.0703125,-0.0,705.1396484375,1.0,283.1499938964844,287.5159606933594,290.5055236816406,290.9449768066406,293.1499938964844,293.1499938964844,283.1499938964844,18091.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933475077152252,1.0,0.0,0.0,0.3144363164901733,0.4849707782268524,7.0443255673069424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1901.8175048828125,0.0,20.252561569213867,1895.4371337890625,0.0,96.74678802490234,0.242722600698471,1.0,0.0,3.0,1.0,0.0
12336720,297.0687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8299865722656,0.9052297472953796,0.2290159463882446,0.2067842632532119,297.0284729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.830810546875,0.9990000128746032,0.307489663362503,0.291685402393341,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8307189941406,0.9883157014846802,0.2943259477615356,0.2063809335231781,297.0194396972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8304138183594,0.9562494158744812,0.2648671567440033,0.2517227828502655,297.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.82891845703125,0.826586127281189,0.1734448820352554,0.7841576337814331,287.8308410644531,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0643310546875,287.8370666503906,1.0,0.3399154841899872,1.0,1.0,0.0,1.0,-2.0897061824798584,2.089702844619751,3.512284592943616e-06,1.61102294921875,0.2078296244144439,0.2078296244144439,0.0,51.843292236328125,73.0,5868.0703125,-0.0,705.1396484375,1.0,283.1499938964844,287.5159606933594,290.5055236816406,290.9449768066406,293.1499938964844,293.1499938964844,283.1499938964844,18091.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2933475077152252,1.0,0.0,0.0,0.3144363164901733,0.4849707782268524,7.0443255673069424e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1901.8175048828125,0.0,20.252561569213867,1895.4371337890625,0.0,96.74678802490234,0.242722600698471,1.0,0.0,3.0,1.0,0.0
12336780,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9114990234375,0.8550081253051758,0.2279126644134521,0.2061646580696106,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9122009277344,0.9482290148735046,0.3053076267242431,0.2902877628803253,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.912109375,0.93321293592453,0.2928095459938049,0.2056097835302353,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.911865234375,0.8972102999687195,0.2631039023399353,0.2504460513591766,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9106140136719,0.781207799911499,0.1722739487886428,0.7807605266571045,287.9122314453125,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0638732910156,287.917236328125,1.0,0.3461414575576782,1.0,1.0,0.0,1.0,-2.0805184841156006,2.080514907836914,3.481961584839155e-06,1.6040289402008057,0.1878921836614608,0.1878921836614608,0.0,60.596038818359375,91.0,5536.22607421875,-0.0,728.5719604492188,1.0,283.1499938964844,287.5979309082031,290.5206298828125,290.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18083.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917498648166656,1.0,0.0,0.0,0.2910223007202148,0.4856673181056976,6.321298595679536e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.41259765625,0.0,20.145984649658203,1895.4371337890625,0.0,87.36414337158203,0.2420167177915573,1.0,0.0,3.0,1.0,0.0
12336840,297.0679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9114990234375,0.8550081253051758,0.2279126644134521,0.2061646580696106,297.02215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9122009277344,0.9482290148735046,0.3053076267242431,0.2902877628803253,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.912109375,0.93321293592453,0.2928095459938049,0.2056097835302353,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.911865234375,0.8972102999687195,0.2631039023399353,0.2504460513591766,297.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9106140136719,0.781207799911499,0.1722739487886428,0.7807605266571045,287.9122314453125,289.40643310546875,290.5560913085937,287.531982421875,290.5579833984375,297.0638732910156,287.917236328125,1.0,0.3461414575576782,1.0,1.0,0.0,1.0,-2.0805184841156006,2.080514907836914,3.481961584839155e-06,1.6040289402008057,0.1878921836614608,0.1878921836614608,0.0,60.596038818359375,91.0,5536.22607421875,-0.0,728.5719604492188,1.0,283.1499938964844,287.5979309082031,290.5206298828125,290.93267822265625,293.1499938964844,293.1499938964844,283.1499938964844,18083.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917498648166656,1.0,0.0,0.0,0.2910223007202148,0.4856673181056976,6.321298595679536e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1794.41259765625,0.0,20.145984649658203,1895.4371337890625,0.0,87.36414337158203,0.2420167177915573,1.0,0.0,3.0,1.0,0.0
12336900,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.948486328125,0.831818699836731,0.2273125797510147,0.2058643400669098,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9491577148437,0.9167615175247192,0.3042770326137543,0.2895373702049255,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9490661621094,0.9030241370201112,0.2920082807540893,0.2052357196807861,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9488220214844,0.8708038330078125,0.262180358171463,0.2498234063386917,297.0629577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.9476318359375,0.7586789727210999,0.1716437637805938,0.7791149616241455,287.9491882324219,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.06317138671875,287.9540100097656,1.0,0.350356787443161,1.0,1.0,0.0,1.0,-2.076082944869995,2.0760793685913086,3.4672509627853287e-06,1.600574254989624,0.1778302192687988,0.1778302192687988,0.0,66.39673614501953,91.0,5375.65283203125,-0.0,745.34033203125,1.0,283.1499938964844,287.63787841796875,290.509033203125,290.915283203125,293.1499938964844,293.1499938964844,283.1499938964844,18079.916015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291717529296875,1.0,0.0,0.0,0.2798656523227691,0.485927402973175,6.001221297680104e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1740.6136474609375,0.0,20.093900680541992,1895.4371337890625,0.0,87.16604614257812,0.2416863441467285,1.0,0.0,3.0,1.0,0.0
12336960,297.0660705566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9841003417969,0.8105098605155945,0.2266803681850433,0.2055620402097702,297.0179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9847412109375,0.8900160789489746,0.3032588064670563,0.2888359129428863,297.0325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.98468017578125,0.877789318561554,0.2911775708198547,0.2048622518777847,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.98443603515625,0.8472674489021301,0.2612279951572418,0.2492022365331649,297.0618591308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9833068847656,0.738833487033844,0.1709843426942825,0.7774727940559387,287.9847717285156,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.06219482421875,287.98944091796875,1.0,0.3550844192504883,1.0,1.0,0.0,1.0,-2.071710586547852,2.071707010269165,3.452786359048332e-06,1.5971710681915283,0.1677079051733017,0.1677079051733017,0.0,72.9244155883789,94.0,5218.82373046875,-0.0,764.6539916992188,1.0,283.1499938964844,287.6775817871094,290.4901123046875,290.88818359375,293.1499938964844,293.1499938964844,283.1499938964844,18076.294921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.291376531124115,1.0,0.0,0.0,0.2690684199333191,0.4861661195755005,5.703890693098401e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1687.3975830078125,0.0,20.043888092041016,1895.4371337890625,0.0,85.06708526611328,0.2413710653781891,1.0,0.0,3.0,1.0,0.0
12337020,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.050537109375,0.7830168008804321,0.2253400832414627,0.2047407180070877,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0511169433594,0.8597731590270996,0.3012217581272125,0.2872955501079559,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0510559082031,0.8487603664398193,0.2894413471221924,0.2039495408535003,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.05084228515625,0.8203532099723816,0.2592478990554809,0.247735783457756,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498046875,0.7155444622039795,0.1695911586284637,0.7731248736381531,288.0511474609375,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0595092773437,288.05535888671875,1.0,0.3607178032398224,1.0,1.0,0.0,1.0,-2.060797452926636,2.060793876647949,3.4168660931754857e-06,1.5887022018432615,0.1472380608320236,0.1472380608320236,0.0,82.16561126708984,82.0,4913.97314453125,-0.0,787.7444458007812,1.0,283.1499938964844,287.7571105957031,290.4460144042969,290.8228759765625,293.1499938964844,293.1499938964844,283.1499938964844,18069.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901735007762909,1.0,0.0,0.0,0.2484838962554931,0.4866124093532562,5.1657993438425365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.7908935546875,0.0,19.950847625732425,1895.4371337890625,0.0,77.5777587890625,0.2407839000225067,1.0,0.0,3.0,1.0,0.0
12337080,297.0633239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.050537109375,0.7830168008804321,0.2253400832414627,0.2047407180070877,297.01434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0511169433594,0.8597731590270996,0.3012217581272125,0.2872955501079559,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.0510559082031,0.8487603664398193,0.2894413471221924,0.2039495408535003,297.0134582519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.05084228515625,0.8203532099723816,0.2592478990554809,0.247735783457756,297.0591125488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0498046875,0.7155444622039795,0.1695911586284637,0.7731248736381531,288.0511474609375,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0595092773437,288.05535888671875,1.0,0.3607178032398224,1.0,1.0,0.0,1.0,-2.060797452926636,2.060793876647949,3.4168660931754857e-06,1.5887022018432615,0.1472380608320236,0.1472380608320236,0.0,82.16561126708984,82.0,4913.97314453125,-0.0,787.7444458007812,1.0,283.1499938964844,287.7571105957031,290.4460144042969,290.8228759765625,293.1499938964844,293.1499938964844,283.1499938964844,18069.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2901735007762909,1.0,0.0,0.0,0.2484838962554931,0.4866124093532562,5.1657993438425365e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1583.7908935546875,0.0,19.950847625732425,1895.4371337890625,0.0,77.5777587890625,0.2407839000225067,1.0,0.0,3.0,1.0,0.0
12337140,297.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.7770991921424866,0.0,0.2035675644874572,297.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.8533320426940918,0.0,0.28543820977211,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11016845703125,0.8427258729934692,0.0,0.2027584463357925,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.8141467571258545,0.0,0.2458894550800323,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.7097208499908447,0.0,0.7669984102249146,288.1102294921875,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0564880371094,288.11395263671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.0461552143096924,2.046151876449585,3.368981197127141e-06,1.5773324966430664,0.0,0.0,0.0,83.59031677246094,60.0,4620.12109375,-0.0,780.0748291015625,0.0,283.1499938964844,287.8369445800781,290.3992919921875,290.7544250488281,293.1499938964844,293.1499938964844,278.1499938964844,18063.08203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.229128897190094,0.4870401322841644,4.68839989054004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86702919006348,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0603942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1097106933594,0.7770991921424866,0.0,0.2035675644874572,297.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1102294921875,0.8533320426940918,0.0,0.28543820977211,297.0273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.11016845703125,0.8427258729934692,0.0,0.2027584463357925,297.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1099548339844,0.8141467571258545,0.0,0.2458894550800323,297.0561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.7097208499908447,0.0,0.7669984102249146,288.1102294921875,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0564880371094,288.11395263671875,0.0,0.0,1.0,1.0,0.0,1.0,-2.0461552143096924,2.046151876449585,3.368981197127141e-06,1.5773324966430664,0.0,0.0,0.0,83.59031677246094,60.0,4620.12109375,-0.0,780.0748291015625,0.0,283.1499938964844,287.8369445800781,290.3992919921875,290.7544250488281,293.1499938964844,293.1499938964844,278.1499938964844,18063.08203125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.229128897190094,0.4870401322841644,4.68839989054004e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,19.86702919006348,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.1601867675781,0.3575946688652038,0.0,0.0008399582584388,297.20477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604309082031,0.3575946688652038,0.0,0.0008845165139064,297.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1604309082031,0.3575946688652038,0.0,0.0006533009000122,297.1520080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.16033935546875,0.3575946688652038,0.0,0.0008845165139064,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.160400390625,0.0,0.0,0.0041957716457545,288.17120361328125,294.1499938964844,290.3163146972656,287.38116455078125,290.3446044921875,296.6457824707031,286.9707336425781,0.0,0.0,0.8009634613990784,0.8009634613990784,0.1990365236997604,1.0,-0.0089510213583707,0.0090079838410019,-5.696240987163037e-05,-0.0112538840621709,0.0,0.0,0.0,-0.047027476131916,60.0,929.3119506835938,-0.0,-5.143114321981557e-06,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,2.082088030874729e-07,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.243816874111185e-14,7.711762001552659e-14,4.139276408700706e-20,3.4284039496235147e-10,3.4284003413986847e-10,3.599196252907416e-16,0.0,0.0,-0.0,0.0,0.0,3.3107062776165605e-23,1.6823808309829469e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1585998535156,0.0,0.0,0.0008260829490609,297.395751953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588439941406,0.0,0.0,0.0011290917173027,297.4506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588439941406,0.0,0.0,0.0008045514114201,297.2977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.15869140625,0.0,0.0,0.0009846648899838,297.2782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588134765625,0.0,0.0,0.0032155974768102,288.1681213378906,294.1499938964844,290.2825012207031,287.3567199707031,290.3408508300781,296.03131103515625,286.3475952148437,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0046727443113923,0.0057032289914786,-0.0010304844472557,-0.0137672405689954,0.0,0.0,0.0,-0.0252576433122158,60.0,350.5541076660156,-0.0,-4.4790531319449656e-06,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6894840549073613e-30,5.621341879417548e-30,3.6512588390707706e-33,-5.1433048240975444e-18,-5.1396197344686214e-18,-3.684978961205067e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.156982421875,0.0,0.0,0.000116092916869,297.5433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15771484375,0.0,0.0,0.0001296519621973,297.60272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1578063964844,0.0,0.0,9.49212844716385e-05,297.41412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1645202636719,0.0,0.0,0.0001255261304322,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.157470703125,0.0,0.0,0.0005538991536013,288.1674194335937,294.1499938964844,290.2490539550781,287.3324279785156,290.290771484375,295.1329345703125,286.14605712890625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012243671808391,0.0030452297069132,-0.0018208626424893,-0.0159947127103805,0.0,0.0,0.0,-0.0084485430270433,60.0,131.61883544921875,-0.0,-9.621585661534485e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.248569864543793e-44,-1.2751816025355837e-43,-2.942726775082116e-44,-1.789323335303611e-20,-1.442089070025189e-20,-3.472342652784221e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.67205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1564025878906,0.0,0.0,9.585476072970778e-05,297.6591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571350097656,0.0,0.0,0.0001011579879559,297.7181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1571960449219,0.0,0.0,7.469015690730885e-05,297.5059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.16387939453125,0.0,0.0,0.0001010348423733,297.4761657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1568908691406,0.0,0.0,0.0004780471499543,288.1664733886719,294.1499938964844,290.2157897949219,287.3081970214844,290.29022216796875,294.4076232910156,286.1057434082031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010210998589172,0.0008031512261368,0.0002179486327804,-0.0181679632514715,0.0,0.0,0.0,-0.0083390586078166,60.0,49.90647888183594,-0.0,-6.692787479778417e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0356550877376091e-20,5.3344687872056515e-21,5.022082090170441e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.75372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.15576171875,0.0,0.0,9.522973414277658e-05,297.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.156494140625,0.0,0.0,0.0001002837234409,297.80816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1565856933594,0.0,0.0,7.406893564620987e-05,297.5802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1632080078125,0.0,0.0,0.0001002810167847,297.55584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1562805175781,0.0,0.0,0.0004756844136863,288.1654968261719,294.1499938964844,290.1827087402344,287.28399658203125,290.2893981933594,293.784423828125,286.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146962013095,3.5981667423357067e-08,0.0010146602289751,-0.0189301390200853,0.0,0.0,0.0,-0.008572113700211,60.0,19.86986541748047,-0.0,-6.610632397041627e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0577206960329582e-20,5.2903370051594576e-21,5.286869551273341e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8192443847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.15509033203125,0.0,0.0,9.52114787651226e-05,297.8262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1557922363281,0.0,0.0,0.0001002622229862,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1558837890625,0.0,0.0,7.40533068892546e-05,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1624450683594,0.0,0.0,0.0001002607896225,297.625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15557861328125,0.0,0.0,0.0004756012640427,288.1643981933594,294.1499938964844,290.1498413085937,287.2598876953125,290.2882995605469,293.2496032714844,286.1567077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146164568141,7.573829563511936e-09,0.0010146088898181,-0.0188913885504007,0.0,0.0,0.0,-0.0085646677762269,60.0,9.020377159118652,-0.0,-6.60813697095364e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579623070888318e-20,5.2898519251225056e-21,5.2897707418690275e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.518671868136153e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542053222656,0.0,0.0,0.0001002360877464,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542663574219,0.0,0.0,7.40340183256194e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607666015625,0.0,0.0,0.0001002347125904,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,0.0004754777473863,288.1619873046875,294.1499938964844,290.0847473144531,287.2118835449219,290.28521728515625,292.39373779296875,286.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143507970497,7.542028335194573e-09,0.0010143432300537,-0.0188105013221502,0.0,0.0,0.0,-0.0085493493825197,60.0,3.5042531490325928,-0.0,-6.604677338373223e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579680424231571e-20,5.289840212115786e-21,5.289840212115786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.15350341796875,0.0,0.0,9.518671868136153e-05,297.9391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542053222656,0.0,0.0,0.0001002360877464,297.98779296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1542663574219,0.0,0.0,7.40340183256194e-05,297.7311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1607666015625,0.0,0.0,0.0001002347125904,297.7377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.15399169921875,0.0,0.0,0.0004754777473863,288.1619873046875,294.1499938964844,290.0847473144531,287.2118835449219,290.28521728515625,292.39373779296875,286.2375793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143507970497,7.542028335194573e-09,0.0010143432300537,-0.0188105013221502,0.0,0.0,0.0,-0.0085493493825197,60.0,3.5042531490325928,-0.0,-6.604677338373223e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579680424231571e-20,5.289840212115786e-21,5.289840212115786e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,9.516115096630529e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15234375,0.0,0.0,0.0001002091667032,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,7.401413313345984e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588439941406,0.0,0.0,0.0001002078060992,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1521301269531,0.0,0.0,0.0004753500397782,288.1592102050781,294.1499938964844,290.0204772949219,287.1641845703125,290.2810363769531,291.75665283203125,286.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140765225514,7.509953547923942e-09,0.0010140689555555,-0.0187264923006296,0.0,0.0,0.0,-0.0085334489122033,60.0,2.7349486351013184,-0.0,-6.601105440040558e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1516418457031,0.0,0.0,9.516115096630529e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.15234375,0.0,0.0,0.0001002091667032,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.15240478515625,0.0,0.0,7.401413313345984e-05,297.7945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1588439941406,0.0,0.0,0.0001002078060992,297.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1521301269531,0.0,0.0,0.0004753500397782,288.1592102050781,294.1499938964844,290.0204772949219,287.1641845703125,290.2810363769531,291.75665283203125,286.3153991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140765225514,7.509953547923942e-09,0.0010140689555555,-0.0187264923006296,0.0,0.0,0.0,-0.0085334489122033,60.0,2.7349486351013184,-0.0,-6.601105440040558e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,9.513497934676708e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,0.0001001816126517,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,7.399378228001297e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.0,0.0,0.0001001802665996,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,0.0004752193053718,288.1560974121094,294.1499938964844,289.95709228515625,287.1167907714844,290.2757873535156,291.2774658203125,286.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137958452105,7.477128249888665e-09,0.0010137882782146,-0.0186405200511217,0.0,0.0,0.0,-0.0085171768441796,60.0,2.5522537231445312,-0.0,-6.597451118750541e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
