time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12337920,298.0387878417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1495666503906,0.0,0.0,9.513497934676708e-05,298.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1502685546875,0.0,0.0,0.0001001816126517,298.1215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1503295898437,0.0,0.0,7.399378228001297e-05,297.8419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1566772460937,0.0,0.0,0.0001001802665996,297.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1500549316406,0.0,0.0,0.0004752193053718,288.1560974121094,294.1499938964844,289.95709228515625,287.1167907714844,290.2757873535156,291.2774658203125,286.3866882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137958452105,7.477128249888665e-09,0.0010137882782146,-0.0186405200511217,0.0,0.0,0.0,-0.0085171768441796,60.0,2.5522537231445312,-0.0,-6.597451118750541e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,9.510854579275474e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479797363281,0.0,0.0,0.0001001537748379,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,7.397322042379528e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.154296875,0.0,0.0,0.0001001524433377,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14776611328125,0.0,0.0,0.0004750872321892,288.1527404785156,294.1499938964844,289.8945617675781,287.0697937011719,290.2695007324219,290.9124755859375,286.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135122574865,7.443972993570469e-09,0.0010135048069059,-0.0185536816716194,0.0,0.0,0.0,-0.0085007408633828,60.0,2.448556661605835,-0.0,-6.593761270323739e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.14727783203125,0.0,0.0,9.510854579275474e-05,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1479797363281,0.0,0.0,0.0001001537748379,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1480407714844,0.0,0.0,7.397322042379528e-05,297.8783874511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.154296875,0.0,0.0,0.0001001524433377,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.14776611328125,0.0,0.0,0.0004750872321892,288.1527404785156,294.1499938964844,289.8945617675781,287.0697937011719,290.2695007324219,290.9124755859375,286.45184326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135122574865,7.443972993570469e-09,0.0010135048069059,-0.0185536816716194,0.0,0.0,0.0,-0.0085007408633828,60.0,2.448556661605835,-0.0,-6.593761270323739e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14605712890625,0.0,0.0,9.509532537776975e-05,298.1412658691406,303.1499938964844,285.1499938964844,0.0,-0.0,288.146728515625,0.0,0.0,0.000100139855931,298.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1468200683594,0.0,0.0,7.396293949568644e-05,297.8935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1530456542969,0.0,0.0,0.0001001385389827,297.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.14654541015625,0.0,0.0,0.0004750212247017,288.15093994140625,294.1499938964844,289.8636474609375,287.04644775390625,290.2659912109375,290.7626953125,286.4823303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133704636245,7.4273995842588655e-09,0.0010133631294593,-0.0185102727264165,0.0,0.0,0.0,-0.0084925247356295,60.0,2.403071880340576,-0.0,-6.591917411924443e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1448059082031,0.0,0.0,9.508218499831857e-05,298.1576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1454772949219,0.0,0.0,0.0001001260170596,298.2001342773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455383300781,0.0,0.0,7.395271677523851e-05,297.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1517333984375,0.0,0.0,0.0001001247073872,297.9885559082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.145263671875,0.0,0.0,0.0004749555373564,288.1490783691406,294.1499938964844,289.8329467773437,287.023193359375,290.26220703125,290.63043212890625,286.51153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132294846698,7.41091499278923e-09,0.0010132221505045,-0.0184670984745025,0.0,0.0,0.0,-0.0084843533113598,60.0,2.3594210147857666,-0.0,-6.590083501123446e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421203613281,0.0,0.0,9.505633352091536e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,0.0001000987977022,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,7.393261330435053e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.0001000975025817,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0004748264327645,288.14520263671875,294.1499938964844,289.7722473144531,286.9769897460937,290.25396728515625,290.40850830078125,286.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129522997885,7.378500921362274e-09,0.0010129449656233,-0.0183822009712457,0.0,0.0,0.0,-0.0084682842716574,60.0,2.2758891582489014,-0.0,-6.586478207282198e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1421203613281,0.0,0.0,9.505633352091536e-05,298.1854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1427917480469,0.0,0.0,0.0001000987977022,298.2281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1428527832031,0.0,0.0,7.393261330435053e-05,297.9302062988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1489562988281,0.0,0.0,0.0001000975025817,298.0249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.142578125,0.0,0.0,0.0004748264327645,288.14520263671875,294.1499938964844,289.7722473144531,286.9769897460937,290.25396728515625,290.40850830078125,286.5663757324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129522997885,7.378500921362274e-09,0.0010129449656233,-0.0183822009712457,0.0,0.0,0.0,-0.0084682842716574,60.0,2.2758891582489014,-0.0,-6.586478207282198e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392822265625,0.0,0.0,9.503144246991724e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399230957031,0.0,0.0,0.0001000725897029,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399841308594,0.0,0.0,7.39132592570968e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,0.0001000713091343,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,0.0004747021012008,288.1410827636719,294.1499938964844,289.7125244140625,286.9312744140625,290.2447814941406,290.230712890625,286.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126853594556,7.347284114445074e-09,0.0010126780252903,-0.0183004382997751,0.0,0.0,0.0,-0.0084528094157576,60.0,2.196476697921753,-0.0,-6.583006495475274e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1392822265625,0.0,0.0,9.503144246991724e-05,298.2081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399230957031,0.0,0.0,0.0001000725897029,298.25128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1399841308594,0.0,0.0,7.39132592570968e-05,297.9491882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460266113281,0.0,0.0,0.0001000713091343,298.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1397399902344,0.0,0.0,0.0004747021012008,288.1410827636719,294.1499938964844,289.7125244140625,286.9312744140625,290.2447814941406,290.230712890625,286.6168518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126853594556,7.347284114445074e-09,0.0010126780252903,-0.0183004382997751,0.0,0.0,0.0,-0.0084528094157576,60.0,2.196476697921753,-0.0,-6.583006495475274e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,9.500775922788308e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,0.0001000476477202,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369934082031,0.0,0.0,7.389483653241768e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429443359375,0.0,0.0,0.0001000463889795,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,0.0004745837650261,288.13677978515625,294.1499938964844,289.6537475585937,286.88604736328125,290.2347106933594,290.08502197265625,286.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012431224808,7.3175696613247965e-09,0.0010124238906428,-0.0182226113975048,0.0,0.0,0.0,-0.0084380796179175,60.0,2.120720386505127,-0.0,-6.579703182296727e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1362609863281,0.0,0.0,9.500775922788308e-05,298.22674560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13690185546875,0.0,0.0,0.0001000476477202,298.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1369934082031,0.0,0.0,7.389483653241768e-05,297.96502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1429443359375,0.0,0.0,0.0001000463889795,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13671875,0.0,0.0,0.0004745837650261,288.13677978515625,294.1499938964844,289.6537475585937,286.88604736328125,290.2347106933594,290.08502197265625,286.66339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012431224808,7.3175696613247965e-09,0.0010124238906428,-0.0182226113975048,0.0,0.0,0.0,-0.0084380796179175,60.0,2.120720386505127,-0.0,-6.579703182296727e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338580,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,9.498523286310956e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,0.0001000239280983,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,7.387731602648273e-05,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,0.0001000226839096,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,0.0004744712496176,288.1322631835937,294.1499938964844,289.5959777832031,286.8413391113281,290.2237548828125,289.9630126953125,286.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121895465999,7.289303383117841e-09,0.0010121822124347,-0.0181485768407583,0.0,0.0,0.0,-0.0084240669384598,60.0,2.048337459564209,-0.0,-6.57656187286193e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.13311767578125,0.0,0.0,9.498523286310956e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1337585449219,0.0,0.0,0.0001000239280983,298.2869567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1338195800781,0.0,0.0,7.387731602648273e-05,297.97833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.13970947265625,0.0,0.0,0.0001000226839096,298.1049194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.133544921875,0.0,0.0,0.0004744712496176,288.1322631835937,294.1499938964844,289.5959777832031,286.8413391113281,290.2237548828125,289.9630126953125,286.70635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121895465999,7.289303383117841e-09,0.0010121822124347,-0.0181485768407583,0.0,0.0,0.0,-0.0084240669384598,60.0,2.048337459564209,-0.0,-6.57656187286193e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.18634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1315002441406,0.0,0.0,9.49743771343492e-05,298.2489013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1321105957031,0.0,0.0,0.000100012490293,298.2940979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1322021484375,0.0,0.0,7.386886863969266e-05,297.98419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380310058594,0.0,0.0,0.0001000112606561,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1319274902344,0.0,0.0,0.0004744170000776,288.12994384765625,294.1499938964844,289.56744384765625,286.8191833496094,290.2179870605469,289.90887451171875,286.72662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120728984475,7.275673397089122e-09,0.0010120656806975,-0.0181128773838281,0.0,0.0,0.0,-0.0084173111245036,60.0,2.013336181640625,-0.0,-6.57504699574929e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1298217773437,0.0,0.0,9.49637615121901e-05,298.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1304626464844,0.0,0.0,0.000100001321698,298.3006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1305236816406,0.0,0.0,7.386061770375818e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1363220214844,0.0,0.0,0.0001000000920612,298.12384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1302490234375,0.0,0.0,0.0004743640020024,288.1275939941406,294.1499938964844,289.5391845703125,286.79718017578125,290.2120056152344,289.8584899902344,286.74609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119590442627,7.262353385328879e-09,0.0010119517100974,-0.018077990040183,0.0,0.0,0.0,-0.008410707116127,60.0,1.9790929555892944,-0.0,-6.573566935230701e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264038085937,0.0,0.0,9.494321420788764e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,9.99796757241711e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,7.384463242487982e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328125,0.0,0.0,9.997846791520716e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268310546875,0.0,0.0,0.0004742613236885,288.1227722167969,294.1499938964844,289.48345947265625,286.7536315917969,290.1994323730469,289.7669677734375,286.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117383208125,7.2365522463258e-09,0.0010117311030626,-0.0180104114115238,0.0,0.0,0.0,-0.0083979172632098,60.0,1.9127843379974363,-0.0,-6.570700605834645e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.2000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1264038085937,0.0,0.0,9.494321420788764e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1270446777344,0.0,0.0,9.99796757241711e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1271057128906,0.0,0.0,7.384463242487982e-05,297.9991149902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1328125,0.0,0.0,9.997846791520716e-05,298.13970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1268310546875,0.0,0.0,0.0004742613236885,288.1227722167969,294.1499938964844,289.48345947265625,286.7536315917969,290.1994323730469,289.7669677734375,286.7828369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010117383208125,7.2365522463258e-09,0.0010117311030626,-0.0180104114115238,0.0,0.0,0.0,-0.0083979172632098,60.0,1.9127843379974363,-0.0,-6.570700605834645e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,9.492343087913468e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234741210937,0.0,0.0,9.995885193347932e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,7.382925105048344e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,9.995765140047296e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,0.0004741625161841,288.1177978515625,294.1499938964844,289.4288024902344,286.7106628417969,290.1861267089844,289.685302734375,286.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115259792655,7.2117138927296764e-09,0.0010115187615156,-0.0179453529417514,0.0,0.0,0.0,-0.0083856042474508,60.0,1.849240064620972,-0.0,-6.567942278934424e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12286376953125,0.0,0.0,9.492343087913468e-05,298.2743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1234741210937,0.0,0.0,9.995885193347932e-05,298.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12353515625,0.0,0.0,7.382925105048344e-05,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.12921142578125,0.0,0.0,9.995765140047296e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.123291015625,0.0,0.0,0.0004741625161841,288.1177978515625,294.1499938964844,289.4288024902344,286.7106628417969,290.1861267089844,289.685302734375,286.8168640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115259792655,7.2117138927296764e-09,0.0010115187615156,-0.0179453529417514,0.0,0.0,0.0,-0.0083856042474508,60.0,1.849240064620972,-0.0,-6.567942278934424e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.0,0.0,9.490426600677893e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,9.993867570301518e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199035644531,0.0,0.0,7.381434988928959e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12548828125,0.0,0.0,9.993748972192408e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,0.0004740667936857,288.1127014160156,294.1499938964844,289.37518310546875,286.6683349609375,290.17205810546875,289.6110534667969,286.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113201569765,7.187649142537111e-09,0.0010113129392266,-0.0178823228925466,0.0,0.0,0.0,-0.0083736749365925,60.0,1.7882943153381348,-0.0,-6.56526992770523e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1192321777344,0.0,0.0,9.490426600677893e-05,298.2815246582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1198425292969,0.0,0.0,9.993867570301518e-05,298.3296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1199035644531,0.0,0.0,7.381434988928959e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.12548828125,0.0,0.0,9.993748972192408e-05,298.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1196594238281,0.0,0.0,0.0004740667936857,288.1127014160156,294.1499938964844,289.37518310546875,286.6683349609375,290.17205810546875,289.6110534667969,286.8484191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010113201569765,7.187649142537111e-09,0.0010113129392266,-0.0178823228925466,0.0,0.0,0.0,-0.0083736749365925,60.0,1.7882943153381348,-0.0,-6.56526992770523e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,9.48855813476257e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,9.99189942376688e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,7.379981252597645e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12164306640625,0.0,0.0,9.991783008445054e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,0.0004739734577015,288.10748291015625,294.1499938964844,289.3226928710937,286.626708984375,290.1573181152344,289.5425720214844,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111194569617,7.1641790277965364e-09,0.0010111122392117,-0.0178208500146865,0.0,0.0,0.0,-0.0083620399236679,60.0,1.729812741279602,-0.0,-6.562663656950464e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2173156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.115478515625,0.0,0.0,9.48855813476257e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1160888671875,0.0,0.0,9.99189942376688e-05,298.33612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1161499023437,0.0,0.0,7.379981252597645e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.12164306640625,0.0,0.0,9.991783008445054e-05,298.17303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11590576171875,0.0,0.0,0.0004739734577015,288.10748291015625,294.1499938964844,289.3226928710937,286.626708984375,290.1573181152344,289.5425720214844,286.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111194569617,7.1641790277965364e-09,0.0010111122392117,-0.0178208500146865,0.0,0.0,0.0,-0.0083620399236679,60.0,1.729812741279602,-0.0,-6.562663656950464e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1135559082031,0.0,0.0,9.487637726124376e-05,298.289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1141662597656,0.0,0.0,9.990930266212672e-05,298.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1142272949219,0.0,0.0,7.379265298368409e-05,298.0223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1197204589844,0.0,0.0,9.990814578486606e-05,298.177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1139831542969,0.0,0.0,0.0004739274736493,288.1048278808594,294.1499938964844,289.2968444824219,286.60614013671875,290.1496887207031,289.5101013183594,286.8914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110205039381,7.152617165218089e-09,0.0010110134026035,-0.0177905652672052,0.0,0.0,0.0,-0.0083563085645437,60.0,1.7014594078063965,-0.0,-6.56138041676968e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11163330078125,0.0,0.0,9.486724593443796e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122131347656,0.0,0.0,9.989969112211838e-05,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1122741699219,0.0,0.0,7.378555164905265e-05,298.02471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.11773681640625,0.0,0.0,9.989853424485771e-05,298.1806030273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1120300292969,0.0,0.0,0.0004738818388432,288.1021423339844,294.1499938964844,289.27130126953125,286.58575439453125,290.14190673828125,289.4786071777344,286.90478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109224822372,7.141146785016872e-09,0.0010109152644872,-0.0177605226635932,0.0,0.0,0.0,-0.0083506228402256,60.0,1.6736764907836914,-0.0,-6.560107124187199e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076965332031,0.0,0.0,9.484915062785149e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,9.988063538912684e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,7.377148722298443e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,9.987950033973902e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081237792969,0.0,0.0,0.0004737914714496,288.0967102050781,294.1499938964844,289.2210693359375,286.5455627441406,290.1258544921875,289.4182434082031,286.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010728185065,7.118424072416474e-09,0.0010107209673151,-0.0177010055631399,0.0,0.0,0.0,-0.0083393584936857,60.0,1.6197654008865356,-0.0,-6.557585408017985e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1076965332031,0.0,0.0,9.484915062785149e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1082763671875,0.0,0.0,9.988063538912684e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1083374023437,0.0,0.0,7.377148722298443e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1137390136719,0.0,0.0,9.987950033973902e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1081237792969,0.0,0.0,0.0004737914714496,288.0967102050781,294.1499938964844,289.2210693359375,286.5455627441406,290.1258544921875,289.4182434082031,286.9299621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010728185065,7.118424072416474e-09,0.0010107209673151,-0.0177010055631399,0.0,0.0,0.0,-0.0083393584936857,60.0,1.6197654008865356,-0.0,-6.557585408017985e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,9.483123722020537e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,9.986176883103326e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,7.375754648819566e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,9.986064833356068e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040954589844,0.0,0.0,0.000473701977171,288.0911865234375,294.1499938964844,289.1719970703125,286.506103515625,290.1092224121094,289.3608093261719,286.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105356341227,7.095919407618112e-09,0.0010105285327881,-0.0176420602947473,0.0,0.0,0.0,-0.0083282021805644,60.0,1.567988038063049,-0.0,-6.555088560844524e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.10369873046875,0.0,0.0,9.483123722020537e-05,298.29864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1042785644531,0.0,0.0,9.986176883103326e-05,298.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1043395996094,0.0,0.0,7.375754648819566e-05,298.0320739746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1096496582031,0.0,0.0,9.986064833356068e-05,298.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1040954589844,0.0,0.0,0.000473701977171,288.0911865234375,294.1499938964844,289.1719970703125,286.506103515625,290.1092224121094,289.3608093261719,286.9533386230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105356341227,7.095919407618112e-09,0.0010105285327881,-0.0176420602947473,0.0,0.0,0.0,-0.0083282021805644,60.0,1.567988038063049,-0.0,-6.555088560844524e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,9.481344750383867e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,9.984304051613437e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,7.37437148927711e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,9.9841934570577e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,0.0004736131231766,288.0856018066406,294.1499938964844,289.1241149902344,286.46746826171875,290.0920104980469,289.30584716796875,286.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103445965796,7.073579055827395e-09,0.001010337495245,-0.0175835452973842,0.0,0.0,0.0,-0.0083171278238296,60.0,1.518256425857544,-0.0,-6.552610187782193e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.22784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.099609375,0.0,0.0,9.481344750383867e-05,298.3008728027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1001892089844,0.0,0.0,9.984304051613437e-05,298.3519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,7.37437148927711e-05,298.03472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1054992675781,0.0,0.0,9.9841934570577e-05,298.19683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1000061035156,0.0,0.0,0.0004736131231766,288.0856018066406,294.1499938964844,289.1241149902344,286.46746826171875,290.0920104980469,289.30584716796875,286.9750671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103445965796,7.073579055827395e-09,0.001010337495245,-0.0175835452973842,0.0,0.0,0.0,-0.0083171278238296,60.0,1.518256425857544,-0.0,-6.552610187782193e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,9.479578147875144e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960388183594,0.0,0.0,9.982443589251488e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960693359375,0.0,0.0,7.372997788479552e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10125732421875,0.0,0.0,9.982334449887276e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,0.0004735248512588,288.0799255371094,294.1499938964844,289.0774230957031,286.4296569824219,290.07427978515625,289.2530517578125,286.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010154839605,7.051391470724866e-09,0.0010101478546857,-0.0175254307687282,0.0,0.0,0.0,-0.0083061289042234,60.0,1.4704877138137815,-0.0,-6.55014886774552e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.095458984375,0.0,0.0,9.479578147875144e-05,298.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960388183594,0.0,0.0,9.982443589251488e-05,298.35418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0960693359375,0.0,0.0,7.372997788479552e-05,298.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.10125732421875,0.0,0.0,9.982334449887276e-05,298.2006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0958557128906,0.0,0.0,0.0004735248512588,288.0799255371094,294.1499938964844,289.0774230957031,286.4296569824219,290.07427978515625,289.2530517578125,286.9952392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010154839605,7.051391470724866e-09,0.0010101478546857,-0.0175254307687282,0.0,0.0,0.0,-0.0083061289042234,60.0,1.4704877138137815,-0.0,-6.55014886774552e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0933532714844,0.0,0.0,9.478699939791112e-05,298.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.09393310546875,0.0,0.0,9.981518815038726e-05,298.3551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0939636230469,0.0,0.0,7.37231457605958e-05,298.0378112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.09912109375,0.0,0.0,9.981410403270274e-05,298.20233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.09375,0.0,0.0,0.0004734809917863,288.0770874023437,294.1499938964844,289.0545349121094,286.4110412597656,290.0652160644531,289.22735595703125,287.0047912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100605431944,7.0403625151982405e-09,0.0010100535582751,-0.0174965430051088,0.0,0.0,0.0,-0.0083006620407104,60.0,1.4473183155059814,-0.0,-6.548926023697278e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2301940917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0912475585937,0.0,0.0,9.47782609728165e-05,298.30377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.091796875,0.0,0.0,9.980598406400532e-05,298.3558959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.09185791015625,0.0,0.0,7.371635001618415e-05,298.0386657714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.09698486328125,0.0,0.0,9.980490722227842e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0916442871094,0.0,0.0,0.0004734373360406,288.07421875,294.1499938964844,289.031982421875,286.3926696777344,290.0560302734375,289.2021179199219,287.0140075683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009966712445,7.029385518109166e-09,0.0010099596111103,-0.0174677912145853,0.0,0.0,0.0,-0.0082952203229069,60.0,1.4246165752410889,-0.0,-6.54770886399092e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08697509765625,0.0,0.0,9.476093691773713e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,9.978774323826656e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,7.370287494268268e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926208496094,0.0,0.0,9.978667367249729e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,0.0004733507812488,288.06842041015625,294.1499938964844,288.9877624511719,286.3565673828125,290.03729248046875,289.15289306640625,287.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097805643454,7.0076286995401915e-09,0.0010097735794261,-0.0174108017235994,0.0,0.0,0.0,-0.0082844346761703,60.0,1.380578875541687,-0.0,-6.545296571403014e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.08697509765625,0.0,0.0,9.476093691773713e-05,298.3045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0875244140625,0.0,0.0,9.978774323826656e-05,298.3572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,288.08758544921875,0.0,0.0,7.370287494268268e-05,298.0400390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0926208496094,0.0,0.0,9.978667367249729e-05,298.2066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0873413085937,0.0,0.0,0.0004733507812488,288.06842041015625,294.1499938964844,288.9877624511719,286.3565673828125,290.03729248046875,289.15289306640625,287.03143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097805643454,7.0076286995401915e-09,0.0010097735794261,-0.0174108017235994,0.0,0.0,0.0,-0.0082844346761703,60.0,1.380578875541687,-0.0,-6.545296571403014e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,9.47438893490471e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08319091796875,0.0,0.0,9.976979345083235e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,7.368961814790964e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.976874571293592e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,0.0004732656234409,288.0625915527344,294.1499938964844,288.94482421875,286.3213806152344,290.0181579589844,289.10528564453125,287.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095975594595,6.986224487803838e-09,0.0010095905745401,-0.0173547379672527,0.0,0.0,0.0,-0.0082738241180777,60.0,1.3383221626281738,-0.0,-6.542923358665578e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2313842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0826416015625,0.0,0.0,9.47438893490471e-05,298.30499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.08319091796875,0.0,0.0,9.976979345083235e-05,298.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.083251953125,0.0,0.0,7.368961814790964e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0882263183594,0.0,0.0,9.976874571293592e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0830078125,0.0,0.0,0.0004732656234409,288.0625915527344,294.1499938964844,288.94482421875,286.3213806152344,290.0181579589844,289.10528564453125,287.04766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095975594595,6.986224487803838e-09,0.0010095905745401,-0.0173547379672527,0.0,0.0,0.0,-0.0082738241180777,60.0,1.3383221626281738,-0.0,-6.542923358665578e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
