time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340260,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,9.472723468206824e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,9.975225839298218e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,7.36766669433564e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,9.975122520700096e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,0.0004731824446935,288.05670166015625,294.1499938964844,288.9031982421875,286.2871398925781,289.9985656738281,289.05914306640625,287.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094187455251,6.9653092182875315e-09,0.0010094117606058,-0.0172999557107687,0.0,0.0,0.0,-0.0082634557038545,60.0,1.2977901697158811,-0.0,-6.540605568261526e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0782775878906,0.0,0.0,9.472723468206824e-05,298.30517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.07879638671875,0.0,0.0,9.975225839298218e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.078857421875,0.0,0.0,7.36766669433564e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0837707519531,0.0,0.0,9.975122520700096e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0786437988281,0.0,0.0,0.0004731824446935,288.05670166015625,294.1499938964844,288.9031982421875,286.2871398925781,289.9985656738281,289.05914306640625,287.0627746582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094187455251,6.9653092182875315e-09,0.0010094117606058,-0.0172999557107687,0.0,0.0,0.0,-0.0082634557038545,60.0,1.2977901697158811,-0.0,-6.540605568261526e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738525390625,0.0,0.0,9.471110388403758e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.973527630791068e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,7.366412319242954e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,9.973425039788708e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,0.0004731018852908,288.0508117675781,294.1499938964844,288.8628845214844,286.2538757324219,289.9786376953125,289.01446533203125,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092454031109,6.94504809217733e-09,0.0010092384181916,-0.0172468852251768,0.0,0.0,0.0,-0.0082534123212099,60.0,1.2589473724365234,-0.0,-6.538360253216524e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0738525390625,0.0,0.0,9.471110388403758e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.973527630791068e-05,298.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0744323730469,0.0,0.0,7.366412319242954e-05,298.0425720214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.07928466796875,0.0,0.0,9.973425039788708e-05,298.2128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,288.07421875,0.0,0.0,0.0004731018852908,288.0508117675781,294.1499938964844,288.8628845214844,286.2538757324219,289.9786376953125,289.01446533203125,287.0768127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092454031109,6.94504809217733e-09,0.0010092384181916,-0.0172468852251768,0.0,0.0,0.0,-0.0082534123212099,60.0,1.2589473724365234,-0.0,-6.538360253216524e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.23162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0716247558594,0.0,0.0,9.470328222960234e-05,298.3049621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0721435546875,0.0,0.0,9.972703992389144e-05,298.3591613769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0722045898437,0.0,0.0,7.365804049186409e-05,298.0428161621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0770263671875,0.0,0.0,9.972602128982544e-05,298.213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0719909667969,0.0,0.0,0.0004730627988465,288.0478210449219,294.1499938964844,288.8432006835937,286.23760986328125,289.9685363769531,288.9926452636719,287.0834655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091613512486,6.9352208420525585e-09,0.0010091544827446,-0.0172211453318595,0.0,0.0,0.0,-0.008248540572822,60.0,1.240143656730652,-0.0,-6.537270991202604e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.2315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.06939697265625,0.0,0.0,9.469564975006506e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699157714844,0.0,0.0,9.971899999072777e-05,298.35919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0699768066406,0.0,0.0,7.365210331045091e-05,298.0430603027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.07476806640625,0.0,0.0,9.971798863261938e-05,298.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0697326660156,0.0,0.0,0.0004730246728286,288.0448608398437,294.1499938964844,288.8238830566406,286.2215881347656,289.9583435058594,288.9711608886719,287.0898742675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009079394862,6.925629403298217e-09,0.0010090724099427,-0.0171960219740867,0.0,0.0,0.0,-0.0082437852397561,60.0,1.2217459678649902,-0.0,-6.536208729812645e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,9.468103962717578e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,9.970361134037375e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654602050781,0.0,0.0,7.364073826465756e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,9.97026145341806e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,0.0004729516513179,288.03887939453125,294.1499938964844,288.7862548828125,286.1903381347656,289.9377136230469,288.92926025390625,287.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089222341775,6.9072609854003986e-09,0.0010089153656736,-0.0171479098498821,0.0,0.0,0.0,-0.008234679698944,60.0,1.1861448287963867,-0.0,-6.534173735417427e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.231201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648803710937,0.0,0.0,9.468103962717578e-05,298.30426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0653991699219,0.0,0.0,9.970361134037375e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0654602050781,0.0,0.0,7.364073826465756e-05,298.0433959960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0701904296875,0.0,0.0,9.97026145341806e-05,298.2156066894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.06524658203125,0.0,0.0,0.0004729516513179,288.03887939453125,294.1499938964844,288.7862548828125,286.1903381347656,289.9377136230469,288.92926025390625,287.10205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089222341775,6.9072609854003986e-09,0.0010089153656736,-0.0171479098498821,0.0,0.0,0.0,-0.008234679698944,60.0,1.1861448287963867,-0.0,-6.534173735417427e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.466744086239488e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06085205078125,0.0,0.0,9.968929953174666e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609130859375,0.0,0.0,7.363015902228653e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,9.968831000151113e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606994628906,0.0,0.0,0.0004728837520815,288.03289794921875,294.1499938964844,288.75,286.1601257324219,289.91680908203125,288.8887023925781,287.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087760165333,6.8901626626427515e-09,0.0010087691480293,-0.0171031225472688,0.0,0.0,0.0,-0.0082262037321925,60.0,1.1521210670471191,-0.0,-6.532279428483889e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.06036376953125,0.0,0.0,9.466744086239488e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.06085205078125,0.0,0.0,9.968929953174666e-05,298.35888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609130859375,0.0,0.0,7.363015902228653e-05,298.0436096191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0655822753906,0.0,0.0,9.968831000151113e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0606994628906,0.0,0.0,0.0004728837520815,288.03289794921875,294.1499938964844,288.75,286.1601257324219,289.91680908203125,288.8887023925781,287.1134033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087760165333,6.8901626626427515e-09,0.0010087691480293,-0.0171031225472688,0.0,0.0,0.0,-0.0082262037321925,60.0,1.1521210670471191,-0.0,-6.532279428483889e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,9.465439507039264e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,9.967556252377108e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,7.362001633737236e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609741210937,0.0,0.0,9.967458754545078e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,0.0004728185595013,288.0268859863281,294.1499938964844,288.7174987792969,286.1329040527344,289.8956604003906,288.8497009277344,287.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086357360705,6.873754010428001e-09,0.0010086288675665,-0.0170601420104503,0.0,0.0,0.0,-0.0082180695608258,60.0,1.120255708694458,-0.0,-6.53046257070855e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340920,298.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,9.465439507039264e-05,298.30279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,9.967556252377108e-05,298.35845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05633544921875,0.0,0.0,7.362001633737236e-05,298.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0609741210937,0.0,0.0,9.967458754545078e-05,298.21759033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0561218261719,0.0,0.0,0.0004728185595013,288.0268859863281,294.1499938964844,288.7174987792969,286.1329040527344,289.8956604003906,288.8497009277344,287.1239624023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086357360705,6.873754010428001e-09,0.0010086288675665,-0.0170601420104503,0.0,0.0,0.0,-0.0082180695608258,60.0,1.120255708694458,-0.0,-6.53046257070855e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,9.464130562264472e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516967773437,0.0,0.0,9.96617818600498e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,7.360983727267012e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,9.966081415768711e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,0.0004727531922981,288.0208435058594,294.1499938964844,288.6908874511719,286.1103820800781,289.8743591308594,288.8132019042969,287.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084948735311,6.857292955686489e-09,0.0010084881214424,-0.0170170255005359,0.0,0.0,0.0,-0.008209909312427,60.0,1.0923912525177002,-0.0,-6.52863931804859e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.22900390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,9.464130562264472e-05,298.3018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516967773437,0.0,0.0,9.96617818600498e-05,298.3579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0517578125,0.0,0.0,7.360983727267012e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0563049316406,0.0,0.0,9.966081415768711e-05,298.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0515441894531,0.0,0.0,0.0004727531922981,288.0208435058594,294.1499938964844,288.6908874511719,286.1103820800781,289.8743591308594,288.8132019042969,287.1338195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084948735311,6.857292955686489e-09,0.0010084881214424,-0.0170170255005359,0.0,0.0,0.0,-0.008209909312427,60.0,1.0923912525177002,-0.0,-6.52863931804859e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04888916015625,0.0,0.0,9.463474998483434e-05,298.3013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.04937744140625,0.0,0.0,9.965487697627395e-05,298.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0494384765625,0.0,0.0,7.360473682638258e-05,298.0435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.053955078125,0.0,0.0,9.965391654986888e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0492248535156,0.0,0.0,0.000472720421385,288.017822265625,294.1499938964844,288.6796875,286.1007995605469,289.8637084960937,288.796142578125,287.13848876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084244422614,6.849046219059573e-09,0.0010084175737574,-0.0169954244047403,0.0,0.0,0.0,-0.008205821737647,60.0,1.0800994634628296,-0.0,-6.527726270633138e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.22808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04656982421875,0.0,0.0,9.462818707106636e-05,298.30084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04705810546875,0.0,0.0,9.964795754058288e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.047119140625,0.0,0.0,7.359962910413742e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0516357421875,0.0,0.0,9.964701166609302e-05,298.21905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0469055175781,0.0,0.0,0.000472687621368,288.01483154296875,294.1499938964844,288.6697692871094,286.0922546386719,289.85302734375,288.77996826171875,287.1430053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083537781611,6.840790600648461e-09,0.0010083469096571,-0.0169738009572029,0.0,0.0,0.0,-0.0082017285749316,60.0,1.0688732862472534,-0.0,-6.526812512674951e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,9.461501031182706e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,9.963408956537025e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04248046875,0.0,0.0,7.358938455581665e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04693603515625,0.0,0.0,9.9633150966838e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,0.0004726218176074,288.0087890625,294.1499938964844,288.6537475585937,286.0782165527344,289.8317565917969,288.7504577636719,287.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082121007144,6.824223852675004e-09,0.0010082053486257,-0.0169304069131612,0.0,0.0,0.0,-0.0081935161724686,60.0,1.04947030544281,-0.0,-6.524978601873954e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2272644042969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0419311523437,0.0,0.0,9.461501031182706e-05,298.2997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0424194335937,0.0,0.0,9.963408956537025e-05,298.3565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04248046875,0.0,0.0,7.358938455581665e-05,298.043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.04693603515625,0.0,0.0,9.9633150966838e-05,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422668457031,0.0,0.0,0.0004726218176074,288.0087890625,294.1499938964844,288.6537475585937,286.0782165527344,289.8317565917969,288.7504577636719,287.1515808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082121007144,6.824223852675004e-09,0.0010082053486257,-0.0169304069131612,0.0,0.0,0.0,-0.0081935161724686,60.0,1.04947030544281,-0.0,-6.524978601873954e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,9.460171713726596e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,9.962009062292054e-05,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,7.35790454200469e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,9.961916657630354e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03759765625,0.0,0.0,0.0004725554317701,288.0027160644531,294.1499938964844,288.6424255371094,286.0679626464844,289.81060791015625,288.7250061035156,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080692591145,6.807517216600445e-09,0.0010080623906105,-0.0168866459280252,0.0,0.0,0.0,-0.0081852348521351,60.0,1.0339021682739258,-0.0,-6.52312905913277e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,9.460171713726596e-05,298.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0377502441406,0.0,0.0,9.962009062292054e-05,298.3558349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0378112792969,0.0,0.0,7.35790454200469e-05,298.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0422058105469,0.0,0.0,9.961916657630354e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.03759765625,0.0,0.0,0.0004725554317701,288.0027160644531,294.1499938964844,288.6424255371094,286.0679626464844,289.81060791015625,288.7250061035156,287.1595764160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080692591145,6.807517216600445e-09,0.0010080623906105,-0.0168866459280252,0.0,0.0,0.0,-0.0081852348521351,60.0,1.0339021682739258,-0.0,-6.52312905913277e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,9.458826389163733e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330810546875,0.0,0.0,9.960592433344571e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,7.35685825929977e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,9.960500756278634e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329284667969,0.0,0.0,0.0004724882019218,287.9966735839844,294.1499938964844,288.6354064941406,286.06121826171875,289.7896728515625,288.70367431640625,287.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079246712848,6.7906067435785644e-09,0.0010079178027808,-0.0168423503637313,0.0,0.0,0.0,-0.008176852017641,60.0,1.021873116493225,-0.0,-6.521258200109514e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.2259521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,9.458826389163733e-05,298.29736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0330810546875,0.0,0.0,9.960592433344571e-05,298.35504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0331115722656,0.0,0.0,7.35685825929977e-05,298.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0374755859375,0.0,0.0,9.960500756278634e-05,298.2205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0329284667969,0.0,0.0,0.0004724882019218,287.9966735839844,294.1499938964844,288.6354064941406,286.06121826171875,289.7896728515625,288.70367431640625,287.1670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079246712848,6.7906067435785644e-09,0.0010079178027808,-0.0168423503637313,0.0,0.0,0.0,-0.008176852017641,60.0,1.021873116493225,-0.0,-6.521258200109514e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,9.45746069191955e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02838134765625,0.0,0.0,9.959153976524247e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,7.355795969488099e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03271484375,0.0,0.0,9.959063754649831e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,0.0004724199825432,287.9906311035156,294.1499938964844,288.63232421875,286.0576477050781,289.76904296875,288.6864624023437,287.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007777871564,6.773446248331538e-09,0.0010077711194753,-0.0167974010109901,0.0,0.0,0.0,-0.0081683443859219,60.0,1.013070583343506,-0.0,-6.51935891937683e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.22540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279235839844,0.0,0.0,9.45746069191955e-05,298.296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02838134765625,0.0,0.0,9.959153976524247e-05,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0284423828125,0.0,0.0,7.355795969488099e-05,298.0422668457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.03271484375,0.0,0.0,9.959063754649831e-05,298.2209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0282287597656,0.0,0.0,0.0004724199825432,287.9906311035156,294.1499938964844,288.63232421875,286.0576477050781,289.76904296875,288.6864624023437,287.1739807128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007777871564,6.773446248331538e-09,0.0010077711194753,-0.0167974010109901,0.0,0.0,0.0,-0.0081683443859219,60.0,1.013070583343506,-0.0,-6.51935891937683e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.2251281738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.02557373046875,0.0,0.0,9.45676874835044e-05,298.2955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0260314941406,0.0,0.0,9.95842638076283e-05,298.3537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.02606201171875,0.0,0.0,7.355258276220411e-05,298.0421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03033447265625,0.0,0.0,9.958336886484176e-05,298.2210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.02587890625,0.0,0.0,0.0004723854362964,287.98760986328125,294.1499938964844,288.63214111328125,286.05694580078125,289.7588806152344,288.67938232421875,287.1772766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077035985887,6.7647611956545015e-09,0.0010076968465,-0.0167746506631374,0.0,0.0,0.0,-0.008164039812982,60.0,1.0098158121109009,-0.0,-6.51839826559808e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.22491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.023193359375,0.0,0.0,9.456071711611004e-05,298.2948913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.023681640625,0.0,0.0,9.95769223663956e-05,298.3533630371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0237121582031,0.0,0.0,7.354716217378154e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0279541015625,0.0,0.0,9.957602742360903e-05,298.22125244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0235290527344,0.0,0.0,0.0004723505990114,287.984619140625,294.1499938964844,288.6327819824219,286.05694580078125,289.748779296875,288.6733093261719,287.1804504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076287435367,6.756001980079418e-09,0.0010076218750327,-0.0167517084628343,0.0,0.0,0.0,-0.0081596970558166,60.0,1.0072436332702637,-0.0,-6.517429085306503e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,9.454658720642328e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189514160156,0.0,0.0,9.95620430330746e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,7.353616820182651e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,9.956116264220328e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,0.0004722800222225,287.97857666015625,294.1499938964844,288.63641357421875,286.0588684082031,289.7289123535156,288.66387939453125,287.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074769379571,6.738254398896971e-09,0.0010074701858684,-0.0167052205651998,0.0,0.0,0.0,-0.0081508997827768,60.0,1.003983736038208,-0.0,-6.515465855727598e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184936523437,0.0,0.0,9.454658720642328e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189514160156,0.0,0.0,9.95620430330746e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0189819335937,0.0,0.0,7.353616820182651e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0231628417969,0.0,0.0,9.956116264220328e-05,298.2215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.018798828125,0.0,0.0,0.0004722800222225,287.97857666015625,294.1499938964844,288.63641357421875,286.0588684082031,289.7289123535156,288.66387939453125,287.1865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074769379571,6.738254398896971e-09,0.0010074701858684,-0.0167052205651998,0.0,0.0,0.0,-0.0081508997827768,60.0,1.003983736038208,-0.0,-6.515465855727598e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137634277344,0.0,0.0,9.453220263822004e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,9.954689448932186e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142517089844,0.0,0.0,7.352498505497351e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184020996094,0.0,0.0,9.954602137440816e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140686035156,0.0,0.0,0.0004722081648651,287.9725646972656,294.1499938964844,288.64276123046875,286.06304931640625,289.70947265625,288.6580505371094,287.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007322454825,6.720193734821578e-09,0.0010073157027363,-0.0166579112410545,0.0,0.0,0.0,-0.0081419460475444,60.0,1.0030955076217651,-0.0,-6.51346780955464e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0137634277344,0.0,0.0,9.453220263822004e-05,298.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.01422119140625,0.0,0.0,9.954689448932186e-05,298.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0142517089844,0.0,0.0,7.352498505497351e-05,298.0414733886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0184020996094,0.0,0.0,9.954602137440816e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140686035156,0.0,0.0,0.0004722081648651,287.9725646972656,294.1499938964844,288.64276123046875,286.06304931640625,289.70947265625,288.6580505371094,287.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007322454825,6.720193734821578e-09,0.0010073157027363,-0.0166579112410545,0.0,0.0,0.0,-0.0081419460475444,60.0,1.0030955076217651,-0.0,-6.51346780955464e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,9.45175634115003e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,9.95314767351374e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.009521484375,0.0,0.0,7.351359818130732e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136108398437,0.0,0.0,9.953062544809654e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,0.0004721350269392,287.966552734375,294.1499938964844,288.6515197753906,286.0691833496094,289.6905517578125,288.6555480957031,287.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.7018195437640316e-09,0.0010071586584672,-0.0166097823530435,0.0,0.0,0.0,-0.0081328377127647,60.0,1.0042656660079956,-0.0,-6.511436367873102e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.009033203125,0.0,0.0,9.45175634115003e-05,298.29119873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0094909667969,0.0,0.0,9.95314767351374e-05,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.009521484375,0.0,0.0,7.351359818130732e-05,298.0412902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0136108398437,0.0,0.0,9.953062544809654e-05,298.2221069335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00933837890625,0.0,0.0,0.0004721350269392,287.966552734375,294.1499938964844,288.6515197753906,286.0691833496094,289.6905517578125,288.6555480957031,287.197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071652941405,6.7018195437640316e-09,0.0010071586584672,-0.0166097823530435,0.0,0.0,0.0,-0.0081328377127647,60.0,1.0042656660079956,-0.0,-6.511436367873102e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043029785156,0.0,0.0,9.450267680222169e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047302246094,0.0,0.0,9.951580432243644e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,7.350202213274315e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.95149603113532e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,0.0004720606666523,287.9605712890625,294.1499938964844,288.6622314453125,286.0770263671875,289.67218017578125,288.6561584472656,287.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007005572319,6.683138042973269e-09,0.0010069988202303,-0.0165608488023281,0.0,0.0,0.0,-0.0081235766410827,60.0,1.007237672805786,-0.0,-6.509370109597512e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0043029785156,0.0,0.0,9.450267680222169e-05,298.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047302246094,0.0,0.0,9.951580432243644e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0047912597656,0.0,0.0,7.350202213274315e-05,298.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0088195800781,0.0,0.0,9.95149603113532e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0046081542969,0.0,0.0,0.0004720606666523,287.9605712890625,294.1499938964844,288.6622314453125,286.0770263671875,289.67218017578125,288.6561584472656,287.20245361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007005572319,6.683138042973269e-09,0.0010069988202303,-0.0165608488023281,0.0,0.0,0.0,-0.0081235766410827,60.0,1.007237672805786,-0.0,-6.509370109597512e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0019226074219,0.0,0.0,9.4495146186091e-05,298.2893981933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0023803710937,0.0,0.0,9.9507873528637e-05,298.349609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0024108886719,0.0,0.0,7.349616498686373e-05,298.0410461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.00640869140625,0.0,0.0,9.950702951755376e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0022277832031,0.0,0.0,0.0004720230645034,287.95758056640625,294.1499938964844,288.668212890625,286.0814819335937,289.6631774902344,288.657470703125,287.2048034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069246636703,6.67368560414161e-09,0.001006918027997,-0.0165360886603593,0.0,0.0,0.0,-0.0081188911572098,60.0,1.0092841386795044,-0.0,-6.508325611775946e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99957275390625,0.0,0.0,9.44875573622994e-05,298.288818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0,0.0,0.0,9.949988452717662e-05,298.34918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0000305175781,0.0,0.0,7.349026418523863e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0039978027344,0.0,0.0,9.9499047792051e-05,298.2225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9998474121094,0.0,0.0,0.0004719851422123,287.95458984375,294.1499938964844,288.6745300292969,286.08624267578125,289.6543273925781,288.659423828125,287.20709228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068432893604,6.664164775571635e-09,0.001006836653687,-0.0165111497044563,0.0,0.0,0.0,-0.0081141712144017,60.0,1.0116573572158811,-0.0,-6.507272587441548e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,9.447221964364871e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,9.948373190127312e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,7.347833889070898e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99920654296875,0.0,0.0,9.948290971806272e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,0.0004719085409305,287.9486389160156,294.1499938964844,288.68804931640625,286.09649658203125,289.6370544433594,288.6649475097656,287.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066787945106,6.644924610554881e-09,0.0010066721588373,-0.0164607521146535,0.0,0.0,0.0,-0.008104633539915,60.0,1.017212152481079,-0.0,-6.505145933033418e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.99481201171875,0.0,0.0,9.447221964364871e-05,298.28765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9952392578125,0.0,0.0,9.948373190127312e-05,298.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.99530029296875,0.0,0.0,7.347833889070898e-05,298.0408630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99920654296875,0.0,0.0,9.948290971806272e-05,298.2228088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9951171875,0.0,0.0,0.0004719085409305,287.9486389160156,294.1499938964844,288.68804931640625,286.09649658203125,289.6370544433594,288.6649475097656,287.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066787945106,6.644924610554881e-09,0.0010066721588373,-0.0164607521146535,0.0,0.0,0.0,-0.008104633539915,60.0,1.017212152481079,-0.0,-6.505145933033418e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900817871094,0.0,0.0,9.445667819818482e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905090332031,0.0,0.0,9.946736827259885e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99053955078125,0.0,0.0,7.346624624915421e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,9.946655336534604e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,0.0004718308919109,287.9427185058594,294.1499938964844,288.702392578125,286.1075439453125,289.62030029296875,288.6724853515625,287.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065120877698,6.625433091045352e-09,0.0010065054520964,-0.016409695148468,0.0,0.0,0.0,-0.0080949710682034,60.0,1.0236955881118774,-0.0,-6.50299227800133e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
