time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12342600,298.222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9900817871094,0.0,0.0,9.445667819818482e-05,298.2864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9905090332031,0.0,0.0,9.946736827259885e-05,298.3475646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.99053955078125,0.0,0.0,7.346624624915421e-05,298.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9944152832031,0.0,0.0,9.946655336534604e-05,298.2230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9903564453125,0.0,0.0,0.0004718308919109,287.9427185058594,294.1499938964844,288.702392578125,286.1075439453125,289.62030029296875,288.6724853515625,287.2155456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065120877698,6.625433091045352e-09,0.0010065054520964,-0.016409695148468,0.0,0.0,0.0,-0.0080949710682034,60.0,1.0236955881118774,-0.0,-6.50299227800133e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.444096212973818e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857482910156,0.0,0.0,9.945081546902657e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,7.345402264036238e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,9.9450015113689e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856262207031,0.0,0.0,0.0004717523988801,287.9367980957031,294.1499938964844,288.7171325683594,286.1190490722656,289.6041564941406,288.6816711425781,287.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063435183838,6.605721303287737e-09,0.0010063368827104,-0.0163580626249313,0.0,0.0,0.0,-0.0080851996317505,60.0,1.0307986736297607,-0.0,-6.500813753973489e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.22271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9853210449219,0.0,0.0,9.444096212973818e-05,298.2853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857482910156,0.0,0.0,9.945081546902657e-05,298.3467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857788085937,0.0,0.0,7.345402264036238e-05,298.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9896240234375,0.0,0.0,9.9450015113689e-05,298.2232360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9856262207031,0.0,0.0,0.0004717523988801,287.9367980957031,294.1499938964844,288.7171325683594,286.1190490722656,289.6041564941406,288.6816711425781,287.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063435183838,6.605721303287737e-09,0.0010063368827104,-0.0163580626249313,0.0,0.0,0.0,-0.0080851996317505,60.0,1.0307986736297607,-0.0,-6.500813753973489e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805908203125,0.0,0.0,9.442509326618163e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98101806640625,0.0,0.0,9.94341098703444e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,7.344168261624873e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,9.943330951500684e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,0.0004716730909422,287.930908203125,294.1499938964844,288.7319030761719,286.1307373046875,289.58856201171875,288.692138671875,287.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061733191832,6.585820333526726e-09,0.0010061666835099,-0.0163059327751398,0.0,0.0,0.0,-0.0080753341317176,60.0,1.038231611251831,-0.0,-6.498615334749047e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2231140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9805908203125,0.0,0.0,9.442509326618163e-05,298.28424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.98101806640625,0.0,0.0,9.94341098703444e-05,298.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9810485839844,0.0,0.0,7.344168261624873e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9848327636719,0.0,0.0,9.943330951500684e-05,298.22320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9808654785156,0.0,0.0,0.0004716730909422,287.930908203125,294.1499938964844,288.7319030761719,286.1307373046875,289.58856201171875,288.692138671875,287.22296142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061733191832,6.585820333526726e-09,0.0010061666835099,-0.0163059327751398,0.0,0.0,0.0,-0.0080753341317176,60.0,1.038231611251831,-0.0,-6.498615334749047e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9782409667969,0.0,0.0,9.441711154067888e-05,298.28369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786376953125,0.0,0.0,9.94256988633424e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9786682128906,0.0,0.0,7.343547622440383e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.982421875,0.0,0.0,9.942491305992009e-05,298.2239074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.978515625,0.0,0.0,0.0004716332186944,287.927978515625,294.1499938964844,288.7391967773437,286.13653564453125,289.5809326171875,288.6977233886719,287.2247009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060877539217,6.575811895004335e-09,0.0010060811182484,-0.0162797160446643,0.0,0.0,0.0,-0.0080703729763627,60.0,1.041990876197815,-0.0,-6.497509730252204e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2143859863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9758605957031,0.0,0.0,9.440909343538806e-05,298.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.97625732421875,0.0,0.0,9.941726602846757e-05,298.34539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.976318359375,0.0,0.0,7.342924072872847e-05,298.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.98004150390625,0.0,0.0,9.941648022504523e-05,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.97613525390625,0.0,0.0,0.0004715932009276,287.925048828125,294.1499938964844,288.746337890625,286.1422424316406,289.5734558105469,288.7034912109375,287.22637939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060018394142,6.5657674852559475e-09,0.0010059952037408,-0.0162534061819314,0.0,0.0,0.0,-0.0080653941258788,60.0,1.0457242727279663,-0.0,-6.496399862498947e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,9.43930062931031e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,9.940032032318412e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,7.341672608163208e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,9.93995417957194e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,0.0004715128161478,287.9192199707031,294.1499938964844,288.7600402832031,286.1533508300781,289.558837890625,288.7154235839844,287.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058293119072,6.545592956541668e-09,0.0010058226762339,-0.0162005592137575,0.0,0.0,0.0,-0.00805539265275,60.0,1.0529881715774536,-0.0,-6.494172311022339e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2022399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9711303710937,0.0,0.0,9.43930062931031e-05,298.2825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715270996094,0.0,0.0,9.940032032318412e-05,298.34552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9715576171875,0.0,0.0,7.341672608163208e-05,298.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9752502441406,0.0,0.0,9.93995417957194e-05,298.2299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9714050292969,0.0,0.0,0.0004715128161478,287.9192199707031,294.1499938964844,288.7600402832031,286.1533508300781,289.558837890625,288.7154235839844,287.2295837402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058293119072,6.545592956541668e-09,0.0010058226762339,-0.0162005592137575,0.0,0.0,0.0,-0.00805539265275,60.0,1.0529881715774536,-0.0,-6.494172311022339e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664001464844,0.0,0.0,9.437683911528438e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,9.938330185832456e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,7.340416050283238e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,9.938253788277508e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666748046875,0.0,0.0,0.0004714320821221,287.9134216308594,294.1499938964844,288.7725830078125,286.1636962890625,289.54473876953125,288.72760009765625,287.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056560859084,6.525335383145148e-09,0.001005649450235,-0.0161474961787462,0.0,0.0,0.0,-0.0080453502014279,60.0,1.0597445964813232,-0.0,-6.491934811947432e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9664001464844,0.0,0.0,9.437683911528438e-05,298.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.966796875,0.0,0.0,9.938330185832456e-05,298.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,7.340416050283238e-05,298.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.970458984375,0.0,0.0,9.938253788277508e-05,298.232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666748046875,0.0,0.0,0.0004714320821221,287.9134216308594,294.1499938964844,288.7725830078125,286.1636962890625,289.54473876953125,288.72760009765625,287.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056560859084,6.525335383145148e-09,0.001005649450235,-0.0161474961787462,0.0,0.0,0.0,-0.0080453502014279,60.0,1.0597445964813232,-0.0,-6.491934811947432e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343260,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.961669921875,0.0,0.0,9.43606428336352e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620666503906,0.0,0.0,9.93662397377193e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,7.339155854424462e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656982421875,0.0,0.0,9.936549031408504e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619445800781,0.0,0.0,0.0004713511734735,287.9076232910156,294.1499938964844,288.7835998535156,286.1730041503906,289.5311279296875,288.7396240234375,287.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054823942482,6.505032068560013e-09,0.0010054758749902,-0.0160943120718002,0.0,0.0,0.0,-0.008035285398364,60.0,1.0657159090042114,-0.0,-6.489693760158843e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1868591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.961669921875,0.0,0.0,9.43606428336352e-05,298.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9620666503906,0.0,0.0,9.93662397377193e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.96209716796875,0.0,0.0,7.339155854424462e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9656982421875,0.0,0.0,9.936549031408504e-05,298.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9619445800781,0.0,0.0,0.0004713511734735,287.9076232910156,294.1499938964844,288.7835998535156,286.1730041503906,289.5311279296875,288.7396240234375,287.2354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054823942482,6.505032068560013e-09,0.0010054758749902,-0.0160943120718002,0.0,0.0,0.0,-0.008035285398364,60.0,1.0657159090042114,-0.0,-6.489693760158843e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,9.434443927602842e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95733642578125,0.0,0.0,9.934917761711404e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,7.337895658565685e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,9.934842819347978e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,0.0004712702066171,287.9018859863281,294.1499938964844,288.792724609375,286.18096923828125,289.5179138183594,288.7511291503906,287.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005308702588,6.48472120445831e-09,0.00100530218333,-0.0160411093384027,0.0,0.0,0.0,-0.0080252168700099,60.0,1.0706149339675903,-0.0,-6.487451287284784e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1825561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9569702148437,0.0,0.0,9.434443927602842e-05,298.28045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.95733642578125,0.0,0.0,9.934917761711404e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9573974609375,0.0,0.0,7.337895658565685e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9609375,0.0,0.0,9.934842819347978e-05,298.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9572448730469,0.0,0.0,0.0004712702066171,287.9018859863281,294.1499938964844,288.792724609375,286.18096923828125,289.5179138183594,288.7511291503906,287.2381896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001005308702588,6.48472120445831e-09,0.00100530218333,-0.0160411093384027,0.0,0.0,0.0,-0.0080252168700099,60.0,1.0706149339675903,-0.0,-6.487451287284784e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1809997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9546203613281,0.0,0.0,9.433634113520384e-05,298.280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9549865722656,0.0,0.0,9.93406501947902e-05,298.34588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9550476074219,0.0,0.0,7.337265560636297e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.95855712890625,0.0,0.0,9.933990804711355e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9548645019531,0.0,0.0,0.0004712297522928,287.8990173339844,294.1499938964844,288.7964172363281,286.1843566894531,289.511474609375,288.7565002441406,287.2394714355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052219731733,6.474575542370076e-09,0.0010052154539152,-0.0160145312547683,0.0,0.0,0.0,-0.0080201877281069,60.0,1.0725445747375488,-0.0,-6.486331471933228e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.1796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9522705078125,0.0,0.0,9.432825754629448e-05,298.27960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.95263671875,0.0,0.0,9.933213732438162e-05,298.3457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9526672363281,0.0,0.0,7.336636917898431e-05,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561767578125,0.0,0.0,9.93314024526626e-05,298.2362365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9525146484375,0.0,0.0,0.0004711893561761,287.8961486816406,294.1499938964844,288.7995300292969,286.1872863769531,289.505126953125,288.7616271972656,287.24072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051352437585,6.464441870690507e-09,0.0010051288409158,-0.0159879866987466,0.0,0.0,0.0,-0.0080151641741395,60.0,1.0741184949874878,-0.0,-6.48521307766714e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9498291015625,0.0,0.0,9.431986109120773e-05,298.27911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.93232970358804e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9502258300781,0.0,0.0,7.335983536904678e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9537048339844,0.0,0.0,9.932256216416135e-05,298.2366027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9500732421875,0.0,0.0,0.0004711474175564,287.8931884765625,294.1499938964844,288.8020324707031,286.1898193359375,289.49859619140625,288.7666015625,287.24200439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050452547147,6.453921397309159e-09,0.001005038851872,-0.0159604288637638,0.0,0.0,0.0,-0.0080099487677216,60.0,1.0753368139266968,-0.0,-6.484052050836908e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1775817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.94757080078125,0.0,0.0,9.431212674826384e-05,298.2786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.94793701171875,0.0,0.0,9.931515523931012e-05,298.3453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9479675292969,0.0,0.0,7.335382542805746e-05,298.02008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9514465332031,0.0,0.0,9.93144276435487e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.94781494140625,0.0,0.0,0.0004711087967734,287.8904724121094,294.1499938964844,288.8036499023437,286.1916809082031,289.4926452636719,288.7709045410156,287.2431335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049623670056,6.444229594393391e-09,0.0010049559641629,-0.0159350410103797,0.0,0.0,0.0,-0.0080051450058817,60.0,1.0761058330535889,-0.0,-6.482982684019589e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,9.429608326172456e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,9.929826046572998e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,7.334134716074914e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,9.929754014592618e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,0.0004710286448244,287.88482666015625,294.1499938964844,288.8046875,286.1937866210937,289.4804077148437,288.7785339355469,287.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047905379906,6.424126119952689e-09,0.0010047840187326,-0.0158823803067207,0.0,0.0,0.0,-0.0079951789230108,60.0,1.076162815093994,-0.0,-6.480765080141282e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.94287109375,0.0,0.0,9.429608326172456e-05,298.2776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432373046875,0.0,0.0,9.929826046572998e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9432983398437,0.0,0.0,7.334134716074914e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9467163085937,0.0,0.0,9.929754014592618e-05,298.2373962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9431457519531,0.0,0.0,0.0004710286448244,287.88482666015625,294.1499938964844,288.8046875,286.1937866210937,289.4804077148437,288.7785339355469,287.24542236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047905379906,6.424126119952689e-09,0.0010047840187326,-0.0158823803067207,0.0,0.0,0.0,-0.0079951789230108,60.0,1.076162815093994,-0.0,-6.480765080141282e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,9.42801489145495e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385681152344,0.0,0.0,9.928148210747167e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,7.332895620493218e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,9.92807763395831e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,0.0004709490749519,287.8791809082031,294.1499938964844,288.80224609375,286.1933898925781,289.4683837890625,288.7841491699219,287.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046197567135,6.404166086326768e-09,0.0010046133538708,-0.0158300958573818,0.0,0.0,0.0,-0.0079852836206555,60.0,1.0740771293640137,-0.0,-6.478563108203161e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9382019042969,0.0,0.0,9.42801489145495e-05,298.2764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385681152344,0.0,0.0,9.928148210747167e-05,298.3440856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9385986328125,0.0,0.0,7.332895620493218e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9419860839844,0.0,0.0,9.92807763395831e-05,298.2377319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9384460449219,0.0,0.0,0.0004709490749519,287.8791809082031,294.1499938964844,288.80224609375,286.1933898925781,289.4683837890625,288.7841491699219,287.24761962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046197567135,6.404166086326768e-09,0.0010046133538708,-0.0158300958573818,0.0,0.0,0.0,-0.0079852836206555,60.0,1.0740771293640137,-0.0,-6.478563108203161e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335327148437,0.0,0.0,9.426436736248434e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93389892578125,0.0,0.0,9.926486382028088e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,7.331668166443706e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,9.92641580523923e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,0.0004708702035713,287.87359619140625,294.1499938964844,288.7959289550781,286.1900939941406,289.4565124511719,288.7873840332031,287.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044506052508,6.384386797009256e-09,0.0010044442024081,-0.0157782845199108,0.0,0.0,0.0,-0.0079754795879125,60.0,1.06955885887146,-0.0,-6.476381742004378e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.1737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9335327148437,0.0,0.0,9.426436736248434e-05,298.2752685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.93389892578125,0.0,0.0,9.926486382028088e-05,298.34326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9339294433594,0.0,0.0,7.331668166443706e-05,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9372863769531,0.0,0.0,9.92641580523923e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9338073730469,0.0,0.0,0.0004708702035713,287.87359619140625,294.1499938964844,288.7959289550781,286.1900939941406,289.4565124511719,288.7873840332031,287.24969482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044506052508,6.384386797009256e-09,0.0010044442024081,-0.0157782845199108,0.0,0.0,0.0,-0.0079754795879125,60.0,1.06955885887146,-0.0,-6.476381742004378e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.93121337890625,0.0,0.0,9.425653843209147e-05,298.27459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9315795898437,0.0,0.0,9.9256620160304e-05,298.34283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9316101074219,0.0,0.0,7.331059168791398e-05,298.018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9349365234375,0.0,0.0,9.925592166837303e-05,298.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.93145751953125,0.0,0.0,0.000470831117127,287.8708190917969,294.1499938964844,288.7912292480469,286.1872863769531,289.4505920410156,288.7879333496094,287.2507019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043667862191,6.374580419077347e-09,0.0010043603833764,-0.0157525967806577,0.0,0.0,0.0,-0.007970618084073,60.0,1.0662431716918943,-0.0,-6.475300295960551e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92889404296875,0.0,0.0,9.42487531574443e-05,298.27392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.92926025390625,0.0,0.0,9.924842015607284e-05,298.34234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292907714844,0.0,0.0,7.330453809117898e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9325866699219,0.0,0.0,9.924772894009948e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291381835937,0.0,0.0,0.0004707922344096,287.8680419921875,294.1499938964844,288.785400390625,286.1836853027344,289.4446716308594,288.7877502441406,287.2516784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042833164334,6.3648282200290396e-09,0.001004277030006,-0.0157270487397909,0.0,0.0,0.0,-0.0079657835885882,60.0,1.062247395515442,-0.0,-6.474225244801346e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,9.423334267921746e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,9.92321947705932e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,7.329254731303081e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278869628906,0.0,0.0,9.923151083057746e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,0.0004707152256742,287.8625183105469,294.1499938964844,288.77020263671875,286.1737976074219,289.43280029296875,288.7851257324219,287.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004118239507,6.345516112560291e-09,0.0010041118366643,-0.0156764611601829,0.0,0.0,0.0,-0.0079562095925211,60.0,1.0521159172058103,-0.0,-6.472095748222273e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9242553710937,0.0,0.0,9.423334267921746e-05,298.2724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.92462158203125,0.0,0.0,9.92321947705932e-05,298.3413391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9246520996094,0.0,0.0,7.329254731303081e-05,298.0176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9278869628906,0.0,0.0,9.923151083057746e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.92449951171875,0.0,0.0,0.0004707152256742,287.8625183105469,294.1499938964844,288.77020263671875,286.1737976074219,289.43280029296875,288.7851257324219,287.2535705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004118239507,6.345516112560291e-09,0.0010041118366643,-0.0156764611601829,0.0,0.0,0.0,-0.0079562095925211,60.0,1.0521159172058103,-0.0,-6.472095748222273e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,9.421803406439722e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,9.921607852447778e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,7.3280643846374e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232177734375,0.0,0.0,9.921540186041966e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,0.0004706387990154,287.8570251464844,294.1499938964844,288.75,286.1601257324219,289.4208374023437,288.77899169921875,287.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326340340478964e-09,0.0010039479238912,-0.0156262312084436,0.0,0.0,0.0,-0.0079467045143246,60.0,1.0386569499969482,-0.0,-6.469981883583388e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1704406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9196472167969,0.0,0.0,9.421803406439722e-05,298.2709655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,9.921607852447778e-05,298.3402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9200134277344,0.0,0.0,7.3280643846374e-05,298.0167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9232177734375,0.0,0.0,9.921540186041966e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198608398437,0.0,0.0,0.0004706387990154,287.8570251464844,294.1499938964844,288.75,286.1601257324219,289.4208374023437,288.77899169921875,287.25537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039542103186,6.326340340478964e-09,0.0010039479238912,-0.0156262312084436,0.0,0.0,0.0,-0.0079467045143246,60.0,1.0386569499969482,-0.0,-6.469981883583388e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150390625,0.0,0.0,9.419718116987497e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,9.919411240844056e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,7.326442573685199e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.0,0.0,9.919345029629768e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,0.0004705346073023,287.8515930175781,294.1499938964844,288.7247314453125,286.143798828125,289.4086608886719,288.7691955566406,287.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003731158562,6.300250543489483e-09,0.0010037247557193,-0.015557887032628,0.0,0.0,0.0,-0.0079337712377309,60.0,1.0218254327774048,-0.0,-6.467106317131768e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9150390625,0.0,0.0,9.419718116987497e-05,298.2693176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9153747558594,0.0,0.0,9.919411240844056e-05,298.3389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9154052734375,0.0,0.0,7.326442573685199e-05,298.015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9185791015625,0.0,0.0,9.919345029629768e-05,298.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9152526855469,0.0,0.0,0.0004705346073023,287.8515930175781,294.1499938964844,288.7247314453125,286.143798828125,289.4086608886719,288.7691955566406,287.2571105957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003731158562,6.300250543489483e-09,0.0010037247557193,-0.015557887032628,0.0,0.0,0.0,-0.0079337712377309,60.0,1.0218254327774048,-0.0,-6.467106317131768e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,9.416605462320148e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,9.916133421938866e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,7.32402186258696e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,9.91606793832034e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106750488281,0.0,0.0,0.0004703791055362,287.8461608886719,294.1499938964844,288.69488525390625,286.12615966796875,289.3962097167969,288.7552490234375,287.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033985599875,6.261362095472123e-09,0.0010033922735601,-0.015456018038094,0.0,0.0,0.0,-0.0079144928604364,60.0,1.0015621185302734,-0.0,-6.462821744435132e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9104309082031,0.0,0.0,9.416605462320148e-05,298.2675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107666015625,0.0,0.0,9.916133421938866e-05,298.337646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9107971191406,0.0,0.0,7.32402186258696e-05,298.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9139404296875,0.0,0.0,9.91606793832034e-05,298.2380065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9106750488281,0.0,0.0,0.0004703791055362,287.8461608886719,294.1499938964844,288.69488525390625,286.12615966796875,289.3962097167969,288.7552490234375,287.2587585449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033985599875,6.261362095472123e-09,0.0010033922735601,-0.015456018038094,0.0,0.0,0.0,-0.0079144928604364,60.0,1.0015621185302734,-0.0,-6.462821744435132e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9081420898437,0.0,0.0,9.414706437382848e-05,298.2666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9084777832031,0.0,0.0,9.914133988786487e-05,298.3369445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90850830078125,0.0,0.0,7.322544843191281e-05,298.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.91162109375,0.0,0.0,9.914069232763724e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.90838623046875,0.0,0.0,0.0004702842561528,287.8434753417969,294.1499938964844,288.6783752441406,286.11688232421875,289.3898620605469,288.7466735839844,287.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031958809122,6.237652172558228e-09,0.0010031895944848,-0.0153939090669155,0.0,0.0,0.0,-0.0079027395695447,60.0,0.990187406539917,-0.0,-6.460209789338478e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9058532714844,0.0,0.0,9.412612416781484e-05,298.265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9061889648437,0.0,0.0,9.911929373629393e-05,298.336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9062194824219,0.0,0.0,7.320916483877227e-05,298.0121765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9093017578125,0.0,0.0,9.911863890010864e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9060974121094,0.0,0.0,0.0004701796569861,287.8407897949219,294.1499938964844,288.6608581542969,286.1073303222656,289.3833923339844,288.7370910644531,287.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002972247079,6.211509973041984e-09,0.0010029660770669,-0.0153254279866814,0.0,0.0,0.0,-0.007889780215919,60.0,0.9781184196472168,-0.0,-6.457330670173178e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.1662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9031066894531,0.0,0.0,9.40985482884571e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034423828125,0.0,0.0,9.909024811349808e-05,298.3352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9034729003906,0.0,0.0,7.318771531572565e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.90655517578125,0.0,0.0,9.908960782922804e-05,298.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9033508300781,0.0,0.0,0.0004700419085565,287.83758544921875,294.1499938964844,288.6385803222656,286.09552001953125,289.3755187988281,288.7242736816406,287.26129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026779491454,6.1770895065649264e-09,0.0010026717791333,-0.0152352610602974,0.0,0.0,0.0,-0.0078727174550294,60.0,0.9627372622489928,-0.0,-6.453540635220635e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,9.407901961822064e-05,298.2635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9016418457031,0.0,0.0,9.90696862572804e-05,298.3345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90167236328125,0.0,0.0,7.317252311622724e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9047241210937,0.0,0.0,9.906904597301036e-05,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,0.0004699443525169,287.83544921875,294.1499938964844,288.6230163574219,286.08746337890625,289.37017822265625,288.7151184082031,287.2618713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024695657193,6.152720111174403e-09,0.0010024633957073,-0.0151714235544204,0.0,0.0,0.0,-0.0078606372699141,60.0,0.9520419836044312,-0.0,-6.450858336393139e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
