time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12344940,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.402645810041577e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,9.901433804770932e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971252441406,0.0,0.0,7.313164678635076e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,9.901370503939688e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89697265625,0.0,0.0,0.0004696818068623,287.8301696777344,294.1499938964844,288.5817565917969,286.0666809082031,289.3564758300781,288.6893920898437,287.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019085602834,6.087129023057969e-09,0.0010019025066867,-0.0149996019899845,0.0,0.0,0.0,-0.0078281220048666,60.0,0.923417031764984,-0.0,-6.443640643283288e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1648864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8967590332031,0.0,0.0,9.402645810041577e-05,298.2613220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8970947265625,0.0,0.0,9.901433804770932e-05,298.3328552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8971252441406,0.0,0.0,7.313164678635076e-05,298.0068054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.900146484375,0.0,0.0,9.901370503939688e-05,298.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.89697265625,0.0,0.0,0.0004696818068623,287.8301696777344,294.1499938964844,288.5817565917969,286.0666809082031,289.3564758300781,288.6893920898437,287.2633361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019085602834,6.087129023057969e-09,0.0010019025066867,-0.0149996019899845,0.0,0.0,0.0,-0.0078281220048666,60.0,0.923417031764984,-0.0,-6.443640643283288e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922424316406,0.0,0.0,9.39702586038038e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.0,9.895516268443316e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,7.308793283300474e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,9.895453695207834e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924560546875,0.0,0.0,0.0004694010713137,287.82489013671875,294.1499938964844,288.53741455078125,286.0451354980469,289.3422546386719,288.6602478027344,287.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013089049607,6.017010889536323e-09,0.0010013029677793,-0.0148159200325608,0.0,0.0,0.0,-0.0077933627180755,60.0,0.8926210999488831,-0.0,-6.43592983351482e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8922424316406,0.0,0.0,9.39702586038038e-05,298.2589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8925476074219,0.0,0.0,9.895516268443316e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.892578125,0.0,0.0,7.308793283300474e-05,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.89556884765625,0.0,0.0,9.895453695207834e-05,298.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8924560546875,0.0,0.0,0.0004694010713137,287.82489013671875,294.1499938964844,288.53741455078125,286.0451354980469,289.3422546386719,288.6602478027344,287.2647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013089049607,6.017010889536323e-09,0.0010013029677793,-0.0148159200325608,0.0,0.0,0.0,-0.0077933627180755,60.0,0.8926210999488831,-0.0,-6.43592983351482e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877258300781,0.0,0.0,9.391209459863604e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.0,9.889391367323697e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,7.304269820451736e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910217285156,0.0,0.0,9.889329521683976e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,0.0004691105277743,287.8196716308594,294.1499938964844,288.4904479980469,286.0229187011719,289.32745361328125,288.6278076171875,287.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100068829488,5.944443159933144e-09,0.0010006823576986,-0.0146258203312754,0.0,0.0,0.0,-0.0077573894523084,60.0,0.8598452210426331,-0.0,-6.427954701848648e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8877258300781,0.0,0.0,9.391209459863604e-05,298.2563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880615234375,0.0,0.0,9.889391367323697e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8880920410156,0.0,0.0,7.304269820451736e-05,297.9993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8910217285156,0.0,0.0,9.889329521683976e-05,298.23590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.887939453125,0.0,0.0,0.0004691105277743,287.8196716308594,294.1499938964844,288.4904479980469,286.0229187011719,289.32745361328125,288.6278076171875,287.26611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100068829488,5.944443159933144e-09,0.0010006823576986,-0.0146258203312754,0.0,0.0,0.0,-0.0077573894523084,60.0,0.8598452210426331,-0.0,-6.427954701848648e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.885498046875,0.0,0.0,9.38828306971118e-05,298.25494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.88580322265625,0.0,0.0,9.886309271678329e-05,298.32781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8858337402344,0.0,0.0,7.301993173314258e-05,297.9971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8887634277344,0.0,0.0,9.88624815363437e-05,298.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8857116699219,0.0,0.0,0.0004689643392339,287.81707763671875,294.1499938964844,288.466064453125,286.0115966796875,289.3198547363281,288.61041259765625,287.26678466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003760689869,5.9079305891884815e-09,0.0010003701318055,-0.0145301697775721,0.0,0.0,0.0,-0.0077392891980707,60.0,0.8428223729133606,-0.0,-6.423943688105282e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8832397460937,0.0,0.0,9.385372686665504e-05,298.2535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8835754394531,0.0,0.0,9.883244638331234e-05,298.3266906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.88360595703125,0.0,0.0,7.299729622900486e-05,297.99493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8865051269531,0.0,0.0,9.883183520287277e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.88348388671875,0.0,0.0,0.0004688189364969,287.81451416015625,294.1499938964844,288.441162109375,286.00018310546875,289.31207275390625,288.59234619140625,287.2674255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000655893236,5.871619634945091e-09,0.0010000596521422,-0.0144350482150912,0.0,0.0,0.0,-0.0077212890610098,60.0,0.8254373669624329,-0.0,-6.419956122272198e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787841796875,0.0,0.0,9.37968652579002e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,9.877257252810524e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,7.295308023458347e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,9.877196862362324e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.0004685349413193,287.8093566894531,294.1499938964844,288.3900146484375,285.97705078125,289.2961120605469,288.5543518066406,287.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994589490815,5.8006852654557414e-09,0.0009994531283155,-0.0142492232844233,0.0,0.0,0.0,-0.0076861251145601,60.0,0.7897074222564697,-0.0,-6.412169994973739e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8787841796875,0.0,0.0,9.37968652579002e-05,298.2505798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,9.877257252810524e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,7.295308023458347e-05,297.9900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819885253906,0.0,0.0,9.877196862362324e-05,298.234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8789978027344,0.0,0.0,0.0004685349413193,287.8093566894531,294.1499938964844,288.3900146484375,285.97705078125,289.2961120605469,288.5543518066406,287.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994589490815,5.8006852654557414e-09,0.0009994531283155,-0.0142492232844233,0.0,0.0,0.0,-0.0076861251145601,60.0,0.7897074222564697,-0.0,-6.412169994973739e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,9.374333603773266e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746643066406,0.0,0.0,9.871620568446816e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,7.291144720511511e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775329589844,0.0,0.0,9.87156090559438e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,0.0004682675644289,287.80426025390625,294.1499938964844,288.3373107910156,285.95367431640625,289.2795104980469,288.5138854980469,287.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988876990973,5.7338986891863905e-09,0.0009988819947466,-0.0140742631629109,0.0,0.0,0.0,-0.0076530175283551,60.0,0.7528479099273682,-0.0,-6.40484287828258e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345600,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8743591308594,0.0,0.0,9.374333603773266e-05,298.2474365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8746643066406,0.0,0.0,9.871620568446816e-05,298.32183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87469482421875,0.0,0.0,7.291144720511511e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8775329589844,0.0,0.0,9.87156090559438e-05,298.23345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.87457275390625,0.0,0.0,0.0004682675644289,287.80426025390625,294.1499938964844,288.3373107910156,285.95367431640625,289.2795104980469,288.5138854980469,287.2698974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988876990973,5.7338986891863905e-09,0.0009988819947466,-0.0140742631629109,0.0,0.0,0.0,-0.0076530175283551,60.0,0.7528479099273682,-0.0,-6.40484287828258e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,9.36947835725732e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,9.866507753031328e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,7.28736849850975e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,9.866449545370416e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701477050781,0.0,0.0,0.0004680250131059,287.7992248535156,294.1499938964844,288.283447265625,285.9302062988281,289.26226806640625,288.4712829589844,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983695344999,5.673312486464965e-09,0.0009983638301491,-0.0139155453070998,0.0,0.0,0.0,-0.0076229833066463,60.0,0.7151675224304199,-0.0,-6.398200014245958e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86993408203125,0.0,0.0,9.36947835725732e-05,298.2441101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702392578125,0.0,0.0,9.866507753031328e-05,298.3192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8702697753906,0.0,0.0,7.28736849850975e-05,297.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8730773925781,0.0,0.0,9.866449545370416e-05,298.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8701477050781,0.0,0.0,0.0004680250131059,287.7992248535156,294.1499938964844,288.283447265625,285.9302062988281,289.26226806640625,288.4712829589844,287.2710876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983695344999,5.673312486464965e-09,0.0009983638301491,-0.0139155453070998,0.0,0.0,0.0,-0.0076229833066463,60.0,0.7151675224304199,-0.0,-6.398200014245958e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,9.365349251311272e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,9.862158913165332e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,7.284156163223088e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,9.86210143310018e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.0,0.0004678187542594,287.794189453125,294.1499938964844,288.2288513183594,285.9067687988281,289.2443542480469,288.4266357421875,287.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979287860915,5.621771492769767e-09,0.0009979230817407,-0.013780522160232,0.0,0.0,0.0,-0.0075974334031343,60.0,0.6769074201583862,-0.0,-6.392551910039401e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.86553955078125,0.0,0.0,9.365349251311272e-05,298.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658447265625,0.0,0.0,9.862158913165332e-05,298.31640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8658752441406,0.0,0.0,7.284156163223088e-05,297.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8686218261719,0.0,0.0,9.86210143310018e-05,298.2313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8657531738281,0.0,0.0,0.0004678187542594,287.794189453125,294.1499938964844,288.2288513183594,285.9067687988281,289.2443542480469,288.4266357421875,287.272216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979287860915,5.621771492769767e-09,0.0009979230817407,-0.013780522160232,0.0,0.0,0.0,-0.0075974334031343,60.0,0.6769074201583862,-0.0,-6.392551910039401e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.86334228515625,0.0,0.0,9.363539720652624e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636474609375,0.0,0.0,9.860253339866176e-05,298.3149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8636779785156,0.0,0.0,7.282748993020505e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8664245605469,0.0,0.0,9.860196587396786e-05,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8635559082031,0.0,0.0,0.0004677283286582,287.7917175292969,294.1499938964844,288.2013854980469,285.8951110839844,289.23516845703125,288.4037170410156,287.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977355366572,5.599178898307855e-09,0.0009977299487218,-0.0137213356792926,0.0,0.0,0.0,-0.007586233317852,60.0,0.6576592922210693,-0.0,-6.390076379148013e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.1620178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.86114501953125,0.0,0.0,9.362014679936692e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614501953125,0.0,0.0,9.858647536020726e-05,298.3135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8614807128906,0.0,0.0,7.281563011929393e-05,297.9671325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8641967773437,0.0,0.0,9.858590783551335e-05,298.2301330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8613586425781,0.0,0.0,0.0004676521639339,287.7892150878906,294.1499938964844,288.1738586425781,285.8835144042969,289.225830078125,288.38037109375,287.2732849121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997572671622,5.580136797078694e-09,0.0009975670836865,-0.0136714503169059,0.0,0.0,0.0,-0.0075767934322357,60.0,0.6383733749389648,-0.0,-6.387990936218557e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8581848144531,0.0,0.0,9.360329568153249e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8584899902344,0.0,0.0,9.856873657554388e-05,298.3114318847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8585205078125,0.0,0.0,7.280252611963078e-05,297.9628295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8612060546875,0.0,0.0,9.856816905084996e-05,298.2292785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8583984375,0.0,0.0,0.0004675679956562,287.7858581542969,294.1499938964844,288.136474609375,285.86785888671875,289.2128601074219,288.3481140136719,287.2740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973925771191,5.559080307193653e-09,0.0009973869891837,-0.0136162871494889,0.0,0.0,0.0,-0.0075663551688194,60.0,0.6121349930763245,-0.0,-6.38568451449828e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8568115234375,0.0,0.0,9.359716204926372e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8570861816406,0.0,0.0,9.856227552518249e-05,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,7.279775309143588e-05,297.96075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8598022460937,0.0,0.0,9.856170800048858e-05,298.2288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,0.0004675373493228,287.7843017578125,294.1499938964844,288.118896484375,285.8605651855469,289.2066955566406,288.332763671875,287.2743530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973269188776,5.551407777915074e-09,0.0009973214473575,-0.0135961882770061,0.0,0.0,0.0,-0.0075625521130859,60.0,0.5998031497001648,-0.0,-6.384844652984611e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,9.358587703900412e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8527526855469,0.0,0.0,9.855039388639852e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,7.278897828655317e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,9.854983363766225e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,0.0004674809752032,287.7793884277344,294.1499938964844,288.0643005371094,285.8381042480469,289.1869506835937,288.283935546875,287.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972059633582,5.5372626484029305e-09,0.0009972003754228,-0.0135591309517622,0.0,0.0,0.0,-0.0075555397197604,60.0,0.5614546537399292,-0.0,-6.383295669820654e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8524475097656,0.0,0.0,9.358587703900412e-05,298.2291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8527526855469,0.0,0.0,9.855039388639852e-05,298.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.852783203125,0.0,0.0,7.278897828655317e-05,297.9541931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8554382324219,0.0,0.0,9.854983363766225e-05,298.2274780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8526611328125,0.0,0.0,0.0004674809752032,287.7793884277344,294.1499938964844,288.0643005371094,285.8381042480469,289.1869506835937,288.283935546875,287.2753601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972059633582,5.5372626484029305e-09,0.0009972003754228,-0.0135591309517622,0.0,0.0,0.0,-0.0075555397197604,60.0,0.5614546537399292,-0.0,-6.383295669820654e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,9.358720853924753e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,9.855179814621806e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,7.279001147253439e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85107421875,0.0,0.0,9.855124517343938e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84832763671875,0.0,0.0,0.0004674876399803,287.7745361328125,294.1499938964844,288.01043701171875,285.8163146972656,289.16656494140625,288.23406982421875,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972193511202,5.538839609187107e-09,0.0009972138796001,-0.0135632622987031,0.0,0.0,0.0,-0.0075563210994005,60.0,0.5235887169837952,-0.0,-6.383468331705444e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84814453125,0.0,0.0,9.358720853924753e-05,298.2249755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8484191894531,0.0,0.0,9.855179814621806e-05,298.3040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.84844970703125,0.0,0.0,7.279001147253439e-05,297.9474792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.85107421875,0.0,0.0,9.855124517343938e-05,298.2260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84832763671875,0.0,0.0,0.0004674876399803,287.7745361328125,294.1499938964844,288.01043701171875,285.8163146972656,289.16656494140625,288.23406982421875,287.2763366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972193511202,5.538839609187107e-09,0.0009972138796001,-0.0135632622987031,0.0,0.0,0.0,-0.0075563210994005,60.0,0.5235887169837952,-0.0,-6.383468331705444e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,9.360177500639112e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.856713586486876e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,7.280134013853967e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,9.85665901680477e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,0.0004675603995565,287.76971435546875,294.1499938964844,287.9577331542969,285.7952880859375,289.1456298828125,288.1834411621094,287.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973738342523,5.556901161440919e-09,0.0009973682463169,-0.0136105790734291,0.0,0.0,0.0,-0.0075652743689715,60.0,0.4864733517169952,-0.0,-6.3854464826818e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8438415527344,0.0,0.0,9.360177500639112e-05,298.22052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441162109375,0.0,0.0,9.856713586486876e-05,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8441467285156,0.0,0.0,7.280134013853967e-05,297.9407653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84674072265625,0.0,0.0,9.85665901680477e-05,298.2245483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8440246582031,0.0,0.0,0.0004675603995565,287.76971435546875,294.1499938964844,287.9577331542969,285.7952880859375,289.1456298828125,288.1834411621094,287.2772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973738342523,5.556901161440919e-09,0.0009973682463169,-0.0136105790734291,0.0,0.0,0.0,-0.0075652743689715,60.0,0.4864733517169952,-0.0,-6.3854464826818e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8417053222656,0.0,0.0,9.361417323816568e-05,298.2181091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.84197998046875,0.0,0.0,9.85801889328286e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8420104980469,0.0,0.0,7.281098805833608e-05,297.9374389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8446044921875,0.0,0.0,9.857965051196516e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8418884277344,0.0,0.0,0.0004676223325077,287.7673034667969,294.1499938964844,287.93194580078125,285.78515625,289.1349182128906,288.15789794921875,287.2777404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975054999813,5.572305727952198e-09,0.0009974999120458,-0.0136509351432323,0.0,0.0,0.0,-0.0075729107484221,60.0,0.4683071672916412,-0.0,-6.387133311136496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8395690917969,0.0,0.0,9.362909622723235e-05,298.2156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.83984375,0.0,0.0,9.859590500127524e-05,298.2973022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8398742675781,0.0,0.0,7.28225932107307e-05,297.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8424377441406,0.0,0.0,9.85953665804118e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8397521972656,0.0,0.0,0.0004676968674175,287.7649230957031,294.1499938964844,287.9065856933594,285.7752380371094,289.12408447265625,288.1322937011719,287.2781982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976640576496,5.590856222426055e-09,0.0009976584697142,-0.0136995324864983,0.0,0.0,0.0,-0.0075821061618626,60.0,0.450359970331192,-0.0,-6.389164752818034e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,9.366797166876496e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,9.863683953881264e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,7.285283209057525e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.863631566986442e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,0.0004678910481743,287.7601928710937,294.1499938964844,287.8572998046875,285.75634765625,289.10205078125,288.0810241699219,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980776812881,5.639211764218999e-09,0.0009980719769373,-0.0138262109830975,0.0,0.0,0.0,-0.0076060774736106,60.0,0.4154637157917022,-0.0,-6.39446255945586e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.16607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8352966308594,0.0,0.0,9.366797166876496e-05,298.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8355712890625,0.0,0.0,9.863683953881264e-05,298.2938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8356018066406,0.0,0.0,7.285283209057525e-05,297.9274597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.838134765625,0.0,0.0,9.863631566986442e-05,298.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.83551025390625,0.0,0.0,0.0004678910481743,287.7601928710937,294.1499938964844,287.8572998046875,285.75634765625,289.10205078125,288.0810241699219,287.279052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980776812881,5.639211764218999e-09,0.0009980719769373,-0.0138262109830975,0.0,0.0,0.0,-0.0076060774736106,60.0,0.4154637157917022,-0.0,-6.39446255945586e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,9.37163276830688e-05,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.868777124211192e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,7.289044151548296e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.86872473731637e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,0.0004681326099671,287.7554626464844,294.1499938964844,287.810302734375,285.7387390136719,289.0795593261719,288.0299072265625,287.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985922370105,5.699385408064472e-09,0.0009985865326598,-0.0139838494360446,0.0,0.0,0.0,-0.0076359068043529,60.0,0.3819413185119629,-0.0,-6.401058527671921e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1675109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310546875,0.0,0.0,9.37163276830688e-05,298.2052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8313293457031,0.0,0.0,9.868777124211192e-05,298.2903137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.83135986328125,0.0,0.0,7.289044151548296e-05,297.9208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8338623046875,0.0,0.0,9.86872473731637e-05,298.2197570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8312683105469,0.0,0.0,0.0004681326099671,287.7554626464844,294.1499938964844,287.810302734375,285.7387390136719,289.0795593261719,288.0299072265625,287.2798767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985922370105,5.699385408064472e-09,0.0009985865326598,-0.0139838494360446,0.0,0.0,0.0,-0.0076359068043529,60.0,0.3819413185119629,-0.0,-6.401058527671921e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.377261449117212e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,9.874704119283706e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,7.29342209524475e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.874652459984644e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.0004684137820731,287.75079345703125,294.1499938964844,287.7659912109375,285.7225952148437,289.056640625,287.9794311523437,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.769433375490962e-09,0.0009991854894906,-0.0141673544421792,0.0,0.0,0.0,-0.0076706311665475,60.0,0.350270003080368,-0.0,-6.40874091573096e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.377261449117212e-05,298.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271179199219,0.0,0.0,9.874704119283706e-05,298.2867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8271484375,0.0,0.0,7.29342209524475e-05,297.9144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,9.874652459984644e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270263671875,0.0,0.0,0.0004684137820731,287.75079345703125,294.1499938964844,287.7659912109375,285.7225952148437,289.056640625,287.9794311523437,287.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991913102567,5.769433375490962e-09,0.0009991854894906,-0.0141673544421792,0.0,0.0,0.0,-0.0076706311665475,60.0,0.350270003080368,-0.0,-6.40874091573096e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.38337980187498e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.881146979751064e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,7.298180571524426e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,9.881096048047766e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,0.0004687194013968,287.74615478515625,294.1499938964844,287.7247314453125,285.7081298828125,289.03338623046875,287.929931640625,287.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999842537567,5.845582684571582e-09,0.0009998366003856,-0.0143668400123715,0.0,0.0,0.0,-0.0077083799988031,60.0,0.3204153180122375,-0.0,-6.417097608846234e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8226623535156,0.0,0.0,9.38337980187498e-05,298.1941223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8229064941406,0.0,0.0,9.881146979751064e-05,298.2831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.82293701171875,0.0,0.0,7.298180571524426e-05,297.9080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.82537841796875,0.0,0.0,9.881096048047766e-05,298.21636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8228454589844,0.0,0.0,0.0004687194013968,287.74615478515625,294.1499938964844,287.7247314453125,285.7081298828125,289.03338623046875,287.929931640625,287.2814636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999842537567,5.845582684571582e-09,0.0009998366003856,-0.0143668400123715,0.0,0.0,0.0,-0.0077083799988031,60.0,0.3204153180122375,-0.0,-6.417097608846234e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.820556640625,0.0,0.0,9.386546298628672e-05,298.1913146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,9.884480823529884e-05,298.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8208312988281,0.0,0.0,7.300643483176827e-05,297.90496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8232727050781,0.0,0.0,9.884430619422346e-05,298.21551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8207397460937,0.0,0.0,0.0004688775516115,287.74383544921875,294.1499938964844,287.7053527832031,285.7015380859375,289.0216369628906,287.9056396484375,287.2818298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001795599237,5.8849938255889356e-09,0.0010001736227422,-0.0144700836390256,0.0,0.0,0.0,-0.0077279168181121,60.0,0.306265652179718,-0.0,-6.421424814107013e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8184509277344,0.0,0.0,9.389728802489115e-05,298.1884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.88783285720274e-05,298.279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187561035156,0.0,0.0,7.303118763957173e-05,297.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8211669921875,0.0,0.0,9.8877826530952e-05,298.2146301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8186340332031,0.0,0.0,0.0004690365458372,287.7415466308594,294.1499938964844,287.6868896484375,285.6954650878906,289.00982666015625,287.8818359375,287.2821960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005183285102,5.9246105799104515e-09,0.0010005123913288,-0.0145738665014505,0.0,0.0,0.0,-0.0077475560829043,60.0,0.2927704155445099,-0.0,-6.425776177820809e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1739501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8153076171875,0.0,0.0,9.39451128942892e-05,298.1842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155517578125,0.0,0.0,9.892869275063276e-05,298.2767944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8155822753906,0.0,0.0,7.306838961085305e-05,297.8973693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8179626464844,0.0,0.0,9.892819070955738e-05,298.2132873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.81549072265625,0.0,0.0,0.0004692754300776,287.7380676269531,294.1499938964844,287.66064453125,285.68719482421875,288.99176025390625,287.84674072265625,287.2827453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010274127125,5.984138962134011e-09,0.0010010214755311,-0.0147298090159893,0.0,0.0,0.0,-0.0077770655043423,60.0,0.2734819054603576,-0.0,-6.43231672370348e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
