time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347280,298.1744079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8143005371094,0.0,0.0,9.395991219207644e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145446777344,0.0,0.0,9.894427057588472e-05,298.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8145751953125,0.0,0.0,7.307989289984107e-05,297.8959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.81695556640625,0.0,0.0,9.894377581076697e-05,298.2128601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8144836425781,0.0,0.0,0.000469349353807,287.73699951171875,294.1499938964844,287.6528625488281,285.684814453125,288.9860534667969,287.8358764648437,287.28289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001184922643,6.002557118023333e-09,0.0010011789854615,-0.0147780580446124,0.0,0.0,0.0,-0.0077861961908638,60.0,0.2676536440849304,-0.0,-6.43434105995766e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,9.401820716448128e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,9.90056651062332e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,7.312523666769266e-05,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.900517034111544e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,0.0004696405667345,287.7324523925781,294.1499938964844,287.6230163574219,285.6763610839844,288.96209716796875,287.792724609375,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018055327236,6.0751164099315255e-09,0.0010017994791269,-0.0149681344628334,0.0,0.0,0.0,-0.0078221652656793,60.0,0.2454385012388229,-0.0,-6.44231974433751e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1762084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8101501464844,0.0,0.0,9.401820716448128e-05,298.17724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104248046875,0.0,0.0,9.90056651062332e-05,298.2723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8104553222656,0.0,0.0,7.312523666769266e-05,297.8902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8127746582031,0.0,0.0,9.900517034111544e-05,298.2110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8103332519531,0.0,0.0,0.0004696405667345,287.7324523925781,294.1499938964844,287.6230163574219,285.6763610839844,288.96209716796875,287.792724609375,287.2835693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018055327236,6.0751164099315255e-09,0.0010017994791269,-0.0149681344628334,0.0,0.0,0.0,-0.0078221652656793,60.0,0.2454385012388229,-0.0,-6.44231974433751e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,9.406986646354198e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,9.906006016535684e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,7.316541450563818e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,9.90595726761967e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,0.0004698985721915,287.7279663085937,294.1499938964844,287.5977478027344,285.6702880859375,288.9381103515625,287.75250244140625,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023552458733,6.139399211235741e-09,0.0010023491922765,-0.0151365287601947,0.0,0.0,0.0,-0.0078540323302149,60.0,0.2259552329778671,-0.0,-6.449392486729266e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8060302734375,0.0,0.0,9.406986646354198e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8062744140625,0.0,0.0,9.906006016535684e-05,298.2687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8063049316406,0.0,0.0,7.316541450563818e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8086242675781,0.0,0.0,9.90595726761967e-05,298.20928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.80621337890625,0.0,0.0,0.0004698985721915,287.7279663085937,294.1499938964844,287.5977478027344,285.6702880859375,288.9381103515625,287.75250244140625,287.2842102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023552458733,6.139399211235741e-09,0.0010023491922765,-0.0151365287601947,0.0,0.0,0.0,-0.0078540323302149,60.0,0.2259552329778671,-0.0,-6.449392486729266e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.411054634256288e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,9.910290100378916e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,7.319705764530227e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.910242079058662e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0004701018042396,287.7235107421875,294.1499938964844,287.5774230957031,285.666748046875,288.91412353515625,287.716064453125,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027881944552,6.190013390749982e-09,0.0010027820244431,-0.0152691164985299,0.0,0.0,0.0,-0.0078791230916976,60.0,0.2098715901374817,-0.0,-6.454963852320361e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.1794128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80194091796875,0.0,0.0,9.411054634256288e-05,298.1663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021850585937,0.0,0.0,9.910290100378916e-05,298.26519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8022155761719,0.0,0.0,7.319705764530227e-05,297.8799743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.80450439453125,0.0,0.0,9.910242079058662e-05,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020935058594,0.0,0.0,0.0004701018042396,287.7235107421875,294.1499938964844,287.5774230957031,285.666748046875,288.91412353515625,287.716064453125,287.28485107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027881944552,6.190013390749982e-09,0.0010027820244431,-0.0152691164985299,0.0,0.0,0.0,-0.0078791230916976,60.0,0.2098715901374817,-0.0,-6.454963852320361e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1800537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7998962402344,0.0,0.0,9.412675717612728e-05,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.911997040035204e-05,298.2634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,7.320966687984765e-05,297.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,9.91194901871495e-05,298.2065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,0.000470182771096,287.7212829589844,294.1499938964844,287.5692443847656,285.6659851074219,288.90216064453125,287.6992492675781,287.2851257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029606055468,6.210171044074286e-09,0.0010029543191194,-0.0153219206258654,0.0,0.0,0.0,-0.0078891152516007,60.0,0.2030375152826309,-0.0,-6.45718287728414e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.1806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7978515625,0.0,0.0,9.41390244406648e-05,298.1611022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.798095703125,0.0,0.0,9.91328852251172e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7981262207031,0.0,0.0,7.321920566027984e-05,297.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8003845214844,0.0,0.0,9.913241228787228e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.79803466796875,0.0,0.0,0.0004702440346591,287.7190856933594,294.1499938964844,287.5624389648437,285.6659545898437,288.8902587890625,287.6835327148437,287.2854309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030909907072,6.225417070737649e-09,0.0010030848206952,-0.0153618576005101,0.0,0.0,0.0,-0.0078966738656163,60.0,0.1971172243356704,-0.0,-6.458861889768741e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,9.4151844677981e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.914639667840676e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,7.322918099816889e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.914592374116182e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,0.0004703080921899,287.7146911621094,294.1499938964844,287.5531616210937,285.6680603027344,288.8666076660156,287.6552734375,287.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032270802184,6.2413230139668485e-09,0.0010032207937911,-0.0154035240411758,0.0,0.0,0.0,-0.007904558442533,60.0,0.1880183219909668,-0.0,-6.460614088155128e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7937927246094,0.0,0.0,9.4151844677981e-05,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940368652344,0.0,0.0,9.914639667840676e-05,298.2582397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7940673828125,0.0,0.0,7.322918099816889e-05,297.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.914592374116182e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939758300781,0.0,0.0,0.0004703080921899,287.7146911621094,294.1499938964844,287.5531616210937,285.6680603027344,288.8666076660156,287.6552734375,287.2859802246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032270802184,6.2413230139668485e-09,0.0010032207937911,-0.0154035240411758,0.0,0.0,0.0,-0.007904558442533,60.0,0.1880183219909668,-0.0,-6.460614088155128e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347940,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,9.414806845597924e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,9.91424167295918e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,7.322624151129276e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.914195106830448e-05,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,0.0004702892329078,287.7103576660156,294.1499938964844,287.54998779296875,285.6732788085937,288.84326171875,287.6319885253906,287.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031862184405,6.236541061355183e-09,0.0010031800484284,-0.0153909977525472,0.0,0.0,0.0,-0.0079021882265806,60.0,0.1830691993236541,-0.0,-6.460087575987927e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7897644042969,0.0,0.0,9.414806845597924e-05,298.1512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,9.91424167295918e-05,298.2548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7900085449219,0.0,0.0,7.322624151129276e-05,297.86773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,9.914195106830448e-05,298.2021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899169921875,0.0,0.0,0.0004702892329078,287.7103576660156,294.1499938964844,287.54998779296875,285.6732788085937,288.84326171875,287.6319885253906,287.2865295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031862184405,6.236541061355183e-09,0.0010031800484284,-0.0153909977525472,0.0,0.0,0.0,-0.0079021882265806,60.0,0.1830691993236541,-0.0,-6.460087575987927e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.0,0.0,9.413115185452624e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,9.912459790939464e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,7.321308657992631e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,9.912414680002256e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,0.0004702047153841,287.7060546875,294.1499938964844,287.54998779296875,285.6794738769531,288.8203430175781,287.61395263671875,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030054254457,6.2153917568252845e-09,0.0010029991390183,-0.0153355961665511,0.0,0.0,0.0,-0.0078917043283581,60.0,0.1815467923879623,-0.0,-6.45775770635737e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1811828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.0,0.0,9.413115185452624e-05,298.146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,9.912459790939464e-05,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860107421875,0.0,0.0,7.321308657992631e-05,297.86480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,9.912414680002256e-05,298.200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859191894531,0.0,0.0,0.0004702047153841,287.7060546875,294.1499938964844,287.54998779296875,285.6794738769531,288.8203430175781,287.61395263671875,287.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030054254457,6.2153917568252845e-09,0.0010029991390183,-0.0153355961665511,0.0,0.0,0.0,-0.0078917043283581,60.0,0.1815467923879623,-0.0,-6.45775770635737e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.410729398950934e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,9.909947402775288e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,7.319452561205253e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,9.90990229183808e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0004700855351984,287.7017822265625,294.1499938964844,287.54998779296875,285.6844787597656,288.7978210449219,287.6000061035156,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027505923062,6.185592482665925e-09,0.0010027444222941,-0.0152575355023145,0.0,0.0,0.0,-0.0078769326210021,60.0,0.1809783428907394,-0.0,-6.454477130546368e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817687988281,0.0,0.0,9.410729398950934e-05,298.1424865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.781982421875,0.0,0.0,9.909947402775288e-05,298.24835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7820129394531,0.0,0.0,7.319452561205253e-05,297.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7841796875,0.0,0.0,9.90990229183808e-05,298.19879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78192138671875,0.0,0.0,0.0004700855351984,287.7017822265625,294.1499938964844,287.54998779296875,285.6844787597656,288.7978210449219,287.6000061035156,287.2875061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027505923062,6.185592482665925e-09,0.0010027444222941,-0.0152575355023145,0.0,0.0,0.0,-0.0078769326210021,60.0,0.1809783428907394,-0.0,-6.454477130546368e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77978515625,0.0,0.0,9.409299673279747e-05,298.1405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799987792969,0.0,0.0,9.908442007144912e-05,298.2467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.780029296875,0.0,0.0,7.318340794881806e-05,297.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7821655273437,0.0,0.0,9.908396896207704e-05,298.197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7799377441406,0.0,0.0,0.0004700141143985,287.6996765136719,294.1499938964844,287.54998779296875,285.68658447265625,288.7867431640625,287.5942687988281,287.2877502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025979718193,6.167743205054421e-09,0.0010025918018072,-0.0152107775211334,0.0,0.0,0.0,-0.0078680841252207,60.0,0.1807696968317031,-0.0,-6.452511769339253e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7778015136719,0.0,0.0,9.407728794030844e-05,298.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77801513671875,0.0,0.0,9.906788181979208e-05,298.2452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7780456542969,0.0,0.0,7.317119889194146e-05,297.8605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801818847656,0.0,0.0,9.906743798637764e-05,298.1972351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7779541015625,0.0,0.0,0.0004699356795754,287.69757080078125,294.1499938964844,287.54998779296875,285.6884155273437,288.7757263183594,287.5892028808594,287.2879638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024303337559,6.148144215956108e-09,0.0010024241637438,-0.0151594365015625,0.0,0.0,0.0,-0.0078583685681223,60.0,0.1805738359689712,-0.0,-6.450354561593485e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.17779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77447509765625,0.0,0.0,9.404795127920806e-05,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77471923828125,0.0,0.0,9.903698810376228e-05,298.2427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,7.314837421290576e-05,297.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.77685546875,0.0,0.0,9.90365442703478e-05,298.19598388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.774658203125,0.0,0.0,0.0004697891126852,287.6940612792969,294.1499938964844,287.54998779296875,285.6909484863281,288.7574768066406,287.5820007324219,287.288330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021171765401,6.1115303928716e-09,0.0010021111229434,-0.0150635242462158,0.0,0.0,0.0,-0.0078402180224657,60.0,0.1802575886249542,-0.0,-6.446325784281727e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.17755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738647460937,0.0,0.0,9.404202864971012e-05,298.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740783691406,0.0,0.0,9.90307453321293e-05,298.2422180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77410888671875,0.0,0.0,7.314376853173599e-05,297.8591003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762145996094,0.0,0.0,9.903030877467244e-05,298.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7740173339844,0.0,0.0,0.0004697595140896,287.6933898925781,294.1499938964844,287.54998779296875,285.6913452148437,288.7540283203125,287.58074951171875,287.28839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020539630204,6.104135419349177e-09,0.0010020479094237,-0.0150441518053412,0.0,0.0,0.0,-0.007836552336812,60.0,0.1801982372999191,-0.0,-6.44551221284928e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.40023164730519e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,9.89889304037206e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,7.311288209166378e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.898849384626374e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,0.0004695611423812,287.6892395019531,294.1499938964844,287.54998779296875,285.6933288574219,288.73272705078125,287.5741882324219,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016302112489,6.054588830295415e-09,0.0010016241576522,-0.0149143608286976,0.0,0.0,0.0,-0.0078119910322129,60.0,0.1798335611820221,-0.0,-6.440062350066e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7699584960937,0.0,0.0,9.40023164730519e-05,298.1314392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701721191406,0.0,0.0,9.89889304037206e-05,298.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.77020263671875,0.0,0.0,7.311288209166378e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77227783203125,0.0,0.0,9.898849384626374e-05,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7701110839844,0.0,0.0,0.0004695611423812,287.6892395019531,294.1499938964844,287.54998779296875,285.6933288574219,288.73272705078125,287.5741882324219,287.288818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016302112489,6.054588830295415e-09,0.0010016241576522,-0.0149143608286976,0.0,0.0,0.0,-0.0078119910322129,60.0,0.1798335611820221,-0.0,-6.440062350066e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.395916276844218e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.894349204842e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,7.307931809918955e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.894306276692078e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,0.0004693455994129,287.68511962890625,294.1499938964844,287.54998779296875,285.6944885253906,288.7118225097656,287.5690612792969,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011699050664,6.000762553526329e-09,0.001001163967885,-0.0147733557969331,0.0,0.0,0.0,-0.0077853081747889,60.0,0.1794759333133697,-0.0,-6.434144239619854e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660522460937,0.0,0.0,9.395916276844218e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,9.894349204842e-05,298.2364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76629638671875,0.0,0.0,7.307931809918955e-05,297.8574523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7683410644531,0.0,0.0,9.894306276692078e-05,298.1930847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,0.0004693455994129,287.68511962890625,294.1499938964844,287.54998779296875,285.6944885253906,288.7118225097656,287.5690612792969,287.2892150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011699050664,6.000762553526329e-09,0.001001163967885,-0.0147733557969331,0.0,0.0,0.0,-0.0077853081747889,60.0,0.1794759333133697,-0.0,-6.434144239619854e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,9.391321509610862e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,9.889510693028568e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,7.304357859538868e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,9.889468492474408e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,0.0004691160575021,287.6810607910156,294.1499938964844,287.54998779296875,285.6948547363281,288.6912841796875,287.5650939941406,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006797965615,5.943443515121771e-09,0.0010006738593801,-0.014623200520873,0.0,0.0,0.0,-0.0077568935230374,60.0,0.1791261136531829,-0.0,-6.427844567724605e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,9.391321509610862e-05,298.1252136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624206542969,0.0,0.0,9.889510693028568e-05,298.23370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.762451171875,0.0,0.0,7.304357859538868e-05,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.76446533203125,0.0,0.0,9.889468492474408e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7623596191406,0.0,0.0,0.0004691160575021,287.6810607910156,294.1499938964844,287.54998779296875,285.6948547363281,288.6912841796875,287.5650939941406,287.2895812988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006797965615,5.943443515121771e-09,0.0010006738593801,-0.014623200520873,0.0,0.0,0.0,-0.0077568935230374,60.0,0.1791261136531829,-0.0,-6.427844567724605e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7602844238281,0.0,0.0,9.38895609579049e-05,298.123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.760498046875,0.0,0.0,9.887020132737234e-05,298.2323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605285644531,0.0,0.0,7.302518497454002e-05,297.8571472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.76251220703125,0.0,0.0,9.886977932183072e-05,298.1913452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,0.0004689979250542,287.6790466308594,294.1499938964844,287.54998779296875,285.6947937011719,288.6811828613281,287.5634460449219,287.2897644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004275245591,5.913944001179061e-09,0.0010004215873777,-0.0145459230989217,0.0,0.0,0.0,-0.0077422698959708,60.0,0.1789540350437164,-0.0,-6.42460449284954e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.75836181640625,0.0,0.0,9.386544115841387e-05,298.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,9.88447936833836e-05,298.23101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75860595703125,0.0,0.0,7.300642027985305e-05,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7605895996094,0.0,0.0,9.88443789537996e-05,298.1907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585144042969,0.0,0.0,0.0004688774060923,287.6770324707031,294.1499938964844,287.54998779296875,285.6945495605469,288.671142578125,287.5619812011719,287.2899475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001701302826,5.883852072230411e-09,0.0010001641931012,-0.014467092230916,0.0,0.0,0.0,-0.0077273529022932,60.0,0.1787842512130737,-0.0,-6.421299048042783e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,9.38164084800519e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,9.879316348815335e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,7.296828698599711e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,9.879274875856936e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,0.000468632497359,287.6730651855469,294.1499938964844,287.54998779296875,285.6936340332031,288.6513671875,287.5595397949219,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996471926569,5.822699655766428e-09,0.0009996413718909,-0.0143068945035338,0.0,0.0,0.0,-0.0076970383524894,60.0,0.1784508824348449,-0.0,-6.414585840275322e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7545471191406,0.0,0.0,9.38164084800519e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547607421875,0.0,0.0,9.879316348815335e-05,298.2284240722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7547912597656,0.0,0.0,7.296828698599711e-05,297.8575134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7567749023437,0.0,0.0,9.879274875856936e-05,298.1898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75469970703125,0.0,0.0,0.000468632497359,287.6730651855469,294.1499938964844,287.54998779296875,285.6936340332031,288.6513671875,287.5595397949219,287.290283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996471926569,5.822699655766428e-09,0.0009996413718909,-0.0143068945035338,0.0,0.0,0.0,-0.0076970383524894,60.0,0.1784508824348449,-0.0,-6.414585840275322e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.376671368954705e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,9.874083480099216e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,7.292963709915057e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,9.874042734736577e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,0.0004683842416852,287.6690979003906,294.1499938964844,287.54998779296875,285.6921691894531,288.6319580078125,287.5576171875,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991170372813,5.760716792480025e-09,0.0009991113329306,-0.0141445193439722,0.0,0.0,0.0,-0.0076663116924464,60.0,0.1781268417835235,-0.0,-6.407784525208626e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.376671368954705e-05,298.11724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509765625,0.0,0.0,9.874083480099216e-05,298.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7510070800781,0.0,0.0,7.292963709915057e-05,297.8581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7529602050781,0.0,0.0,9.874042734736577e-05,298.1889038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509155273437,0.0,0.0,0.0004683842416852,287.6690979003906,294.1499938964844,287.54998779296875,285.6921691894531,288.6319580078125,287.5576171875,287.2906188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991170372813,5.760716792480025e-09,0.0009991113329306,-0.0141445193439722,0.0,0.0,0.0,-0.0076663116924464,60.0,0.1781268417835235,-0.0,-6.407784525208626e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.371651685796678e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,9.868797496892512e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,7.289059431059286e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,9.868757479125634e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,0.0004681335121858,287.6651916503906,294.1499938964844,287.54998779296875,285.69024658203125,288.6128845214844,287.5560913085937,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985816432163,5.698113536567462e-09,0.0009985759388655,-0.0139805162325501,0.0,0.0,0.0,-0.0076352776959538,60.0,0.1778115481138229,-0.0,-6.400919261295712e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.16729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7470092773437,0.0,0.0,9.371651685796678e-05,298.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7472229003906,0.0,0.0,9.868797496892512e-05,298.22344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74725341796875,0.0,0.0,7.289059431059286e-05,297.85894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7491760253906,0.0,0.0,9.868757479125634e-05,298.1881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7471618652344,0.0,0.0,0.0004681335121858,287.6651916503906,294.1499938964844,287.54998779296875,285.69024658203125,288.6128845214844,287.5560913085937,287.2909240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985816432163,5.698113536567462e-09,0.0009985759388655,-0.0139805162325501,0.0,0.0,0.0,-0.0076352776959538,60.0,0.1778115481138229,-0.0,-6.400919261295712e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.366525773657486e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,9.863399463938548e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,7.285072933882475e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,9.863360173767433e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,0.0004678774566855,287.66131591796875,294.1499938964844,287.54998779296875,285.6879577636719,288.5941467285156,287.5549011230469,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998034956865,5.634186006631125e-09,0.0009980293689295,-0.0138130448758602,0.0,0.0,0.0,-0.0076035875827074,60.0,0.1775040179491043,-0.0,-6.393911888835646e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.1661071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7432861328125,0.0,0.0,9.366525773657486e-05,298.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,9.863399463938548e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434997558594,0.0,0.0,7.285072933882475e-05,297.8599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.74542236328125,0.0,0.0,9.863360173767433e-05,298.1873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7434387207031,0.0,0.0,0.0004678774566855,287.66131591796875,294.1499938964844,287.54998779296875,285.6879577636719,288.5941467285156,287.5549011230469,287.2912292480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998034956865,5.634186006631125e-09,0.0009980293689295,-0.0138130448758602,0.0,0.0,0.0,-0.0076035875827074,60.0,0.1775040179491043,-0.0,-6.393911888835646e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414245605469,0.0,0.0,9.363893332192674e-05,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,9.860628051683308e-05,298.21990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416381835937,0.0,0.0,7.283025479409844e-05,297.860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7435302734375,0.0,0.0,9.86058876151219e-05,298.1870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7415771484375,0.0,0.0,0.0004677459946833,287.6593933105469,294.1499938964844,287.54998779296875,285.68670654296875,288.5848999023437,287.55438232421875,287.2913818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997754279524,5.601361596774268e-09,0.0009977486915886,-0.0137270539999008,0.0,0.0,0.0,-0.0075873155146837,60.0,0.1773528754711151,-0.0,-6.390315832049964e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1650085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73956298828125,0.0,0.0,9.361209231428802e-05,298.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397766113281,0.0,0.0,9.857801342150196e-05,298.21875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,7.280938007170334e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.85776205197908e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7397155761719,0.0,0.0,0.0004676118842326,287.6575012207031,294.1499938964844,287.54998779296875,285.68536376953125,288.57574462890625,287.5539245605469,287.29150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974680142477,5.56788615213577e-09,0.0009974624263122,-0.0136393560096621,0.0,0.0,0.0,-0.0075707212090492,60.0,0.1772030442953109,-0.0,-6.386649431533442e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
