time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12349620,298.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361755371094,0.0,0.0,9.356095688417554e-05,298.1086730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73638916015625,0.0,0.0,9.85241640591994e-05,298.2166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7364196777344,0.0,0.0,7.27696024114266e-05,297.862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7382507324219,0.0,0.0,9.852377115748824e-05,298.1861877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.736328125,0.0,0.0,0.0004673564399126,287.65399169921875,294.1499938964844,287.54998779296875,285.68280029296875,288.55914306640625,287.55322265625,287.2917785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969226084649,5.504116717958141e-09,0.0009969171369448,-0.0134722962975502,0.0,0.0,0.0,-0.007539109326899,60.0,0.1769300699234008,-0.0,-6.379666928069129e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,9.355640941066667e-05,298.1085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.736083984375,0.0,0.0,9.851937647908926e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7361145019531,0.0,0.0,7.276606629602611e-05,297.8626708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73797607421875,0.0,0.0,9.851899085333572e-05,298.1861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73602294921875,0.0,0.0,0.0004673337389249,287.6536865234375,294.1499938964844,287.54998779296875,285.6825866699219,288.5577087402344,287.5531616210937,287.29180908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996874179691,5.498449251462034e-09,0.0009968687081709,-0.0134574491530656,0.0,0.0,0.0,-0.0075362999923527,60.0,0.1769064366817474,-0.0,-6.379046624260809e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,9.349794709123672e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,9.845780732575804e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,7.272059883689508e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,9.84574289759621e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,0.0004670417110901,287.6499328613281,294.1499938964844,287.54998779296875,285.6796569824219,288.5399780273437,287.55255126953125,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962506592273,5.425548010862258e-09,0.0009962453041225,-0.0132664646953344,0.0,0.0,0.0,-0.0075001609511673,60.0,0.1766126900911331,-0.0,-6.371070071509166e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73223876953125,0.0,0.0,9.349794709123672e-05,298.10662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.732421875,0.0,0.0,9.845780732575804e-05,298.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7324523925781,0.0,0.0,7.272059883689508e-05,297.8642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342834472656,0.0,0.0,9.84574289759621e-05,298.1856384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323608398437,0.0,0.0,0.0004670417110901,287.6499328613281,294.1499938964844,287.54998779296875,285.6796569824219,288.5399780273437,287.55255126953125,287.29205322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962506592273,5.425548010862258e-09,0.0009962453041225,-0.0132664646953344,0.0,0.0,0.0,-0.0075001609511673,60.0,0.1766126900911331,-0.0,-6.371070071509166e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,9.343621059088036e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.839279664447532e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,7.267258479259908e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,9.8392425570637e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,0.0004667333269026,287.646240234375,294.1499938964844,287.54998779296875,285.6766662597656,288.5225830078125,287.5520935058594,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955924469977,5.348571363583687e-09,0.0009955870918929,-0.0130648016929626,0.0,0.0,0.0,-0.0074620018713176,60.0,0.1763208210468292,-0.0,-6.362652982261352e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7286071777344,0.0,0.0,9.343621059088036e-05,298.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,9.839279664447532e-05,298.212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72882080078125,0.0,0.0,7.267258479259908e-05,297.8659973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306213378906,0.0,0.0,9.8392425570637e-05,298.1852111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.728759765625,0.0,0.0,0.0004667333269026,287.646240234375,294.1499938964844,287.54998779296875,285.6766662597656,288.5225830078125,287.5520935058594,287.2923278808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955924469977,5.348571363583687e-09,0.0009955870918929,-0.0130648016929626,0.0,0.0,0.0,-0.0074620018713176,60.0,0.1763208210468292,-0.0,-6.362652982261352e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,9.337166557088494e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.832483192440122e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,7.262238068506122e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,9.83244608505629e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,0.0004664109146688,287.6425476074219,294.1499938964844,287.54998779296875,285.6736755371094,288.5054626464844,287.5516967773437,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949041996151,5.268099734223597e-09,0.0009948989609256,-0.012853980064392,0.0,0.0,0.0,-0.0074221100658178,60.0,0.1760300993919372,-0.0,-6.353860015906322e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.0,0.0,9.337166557088494e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.832483192440122e-05,298.2100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,7.262238068506122e-05,297.8678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7269897460937,0.0,0.0,9.83244608505629e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251281738281,0.0,0.0,0.0004664109146688,287.6425476074219,294.1499938964844,287.54998779296875,285.6736755371094,288.5054626464844,287.5516967773437,287.2925720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949041996151,5.268099734223597e-09,0.0009948989609256,-0.012853980064392,0.0,0.0,0.0,-0.0074221100658178,60.0,0.1760300993919372,-0.0,-6.353860015906322e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.16119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.72320556640625,0.0,0.0,9.333842172054574e-05,298.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,9.828982001636176e-05,298.20904541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7234191894531,0.0,0.0,7.259652193170041e-05,297.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7251892089844,0.0,0.0,9.828945621848106e-05,298.1846618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7233581542969,0.0,0.0,0.0004662448482122,287.6407165527344,294.1499938964844,287.54998779296875,285.6722412109375,288.4970397949219,287.551513671875,287.2926940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945497149601,5.226645782840933e-09,0.0009945444762706,-0.0127453776076436,0.0,0.0,0.0,-0.0074015604332089,60.0,0.1758850365877151,-0.0,-6.349332437594057e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1608581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.721435546875,0.0,0.0,9.330450120614842e-05,298.1015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216186523437,0.0,0.0,9.825410234043376e-05,298.2080383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7216491699219,0.0,0.0,7.257013930939138e-05,297.8697814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,9.825373854255304e-05,298.1845092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7215576171875,0.0,0.0,0.0004660754057113,287.6388854980469,294.1499938964844,287.54998779296875,285.6708068847656,288.4886779785156,287.5513916015625,287.2928161621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941880125552,5.18435872010059e-09,0.000994182890281,-0.0126345921307802,0.0,0.0,0.0,-0.0073805977590382,60.0,0.1757403910160064,-0.0,-6.344716041439824e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.323522681370378e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,9.818115358939394e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,7.251626084325835e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,9.818078979151323e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,0.0004657293611671,287.6352844238281,294.1499938964844,287.54998779296875,285.6681213378906,288.47222900390625,287.5511474609375,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934493573382,5.097989141944481e-09,0.0009934443514794,-0.0124083161354064,0.0,0.0,0.0,-0.0073377825319767,60.0,0.1754524558782577,-0.0,-6.335291402592702e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350280,298.16021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7178649902344,0.0,0.0,9.323522681370378e-05,298.10009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,9.818115358939394e-05,298.2060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.71807861328125,0.0,0.0,7.251626084325835e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198181152344,0.0,0.0,9.818078979151323e-05,298.18426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.718017578125,0.0,0.0,0.0004657293611671,287.6352844238281,294.1499938964844,287.54998779296875,285.6681213378906,288.47222900390625,287.5511474609375,287.29302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934493573382,5.097989141944481e-09,0.0009934443514794,-0.0124083161354064,0.0,0.0,0.0,-0.0073377825319767,60.0,0.1754524558782577,-0.0,-6.335291402592702e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.316474461229518e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.810693154577166e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,7.246144377859309e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,9.810657502384856e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,0.0004653772630263,287.6317138671875,294.1499938964844,287.54998779296875,285.66571044921875,288.4560852050781,287.5509338378906,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926978964358,5.010116321813029e-09,0.000992692890577,-0.0121781006455421,0.0,0.0,0.0,-0.0072942217811942,60.0,0.1751669943332672,-0.0,-6.325710444343713e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.71435546875,0.0,0.0,9.316474461229518e-05,298.09869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71453857421875,0.0,0.0,9.810693154577166e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7145690917969,0.0,0.0,7.246144377859309e-05,297.87384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,9.810657502384856e-05,298.1840515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7144775390625,0.0,0.0,0.0004653772630263,287.6317138671875,294.1499938964844,287.54998779296875,285.66571044921875,288.4560852050781,287.5509338378906,287.2932434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926978964358,5.010116321813029e-09,0.000992692890577,-0.0121781006455421,0.0,0.0,0.0,-0.0072942217811942,60.0,0.1751669943332672,-0.0,-6.325710444343713e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,9.30939640966244e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,9.803239663597196e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,7.240639388328418e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.803204739000648e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,0.0004650237096939,287.6282043457031,294.1499938964844,287.54998779296875,285.66363525390625,288.4402160644531,287.55078125,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919432923197,4.921879348529501e-09,0.0009919384028762,-0.011946927756071,0.0,0.0,0.0,-0.0072504803538322,60.0,0.1748852133750915,-0.0,-6.31609680112888e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7108459472656,0.0,0.0,9.30939640966244e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110290527344,0.0,0.0,9.803239663597196e-05,298.20220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7110595703125,0.0,0.0,7.240639388328418e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7127685546875,0.0,0.0,9.803204739000648e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.71099853515625,0.0,0.0,0.0004650237096939,287.6282043457031,294.1499938964844,287.54998779296875,285.66363525390625,288.4402160644531,287.55078125,287.29345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919432923197,4.921879348529501e-09,0.0009919384028762,-0.011946927756071,0.0,0.0,0.0,-0.0072504803538322,60.0,0.1748852133750915,-0.0,-6.31609680112888e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.302393300458788e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,9.79586548055522e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,7.23519260645844e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,9.795830555958672e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,0.0004646739107556,287.62469482421875,294.1499938964844,287.54998779296875,285.6619567871094,288.42462158203125,287.5506591796875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911966044455,4.8345745184974476e-09,0.0009911918314173,-0.0117181958630681,0.0,0.0,0.0,-0.0072072013281285,60.0,0.1746079474687576,-0.0,-6.306591870952617e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7073974609375,0.0,0.0,9.302393300458788e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,9.79586548055522e-05,298.2003479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70758056640625,0.0,0.0,7.23519260645844e-05,297.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7092590332031,0.0,0.0,9.795830555958672e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,0.0004646739107556,287.62469482421875,294.1499938964844,287.54998779296875,285.6619567871094,288.42462158203125,287.5506591796875,287.2936706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911966044455,4.8345745184974476e-09,0.0009911918314173,-0.0117181958630681,0.0,0.0,0.0,-0.0072072013281285,60.0,0.1746079474687576,-0.0,-6.306591870952617e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7056579589844,0.0,0.0,9.298945951741187e-05,298.09552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7058410644531,0.0,0.0,9.792235505301504e-05,298.19940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70587158203125,0.0,0.0,7.232511416077614e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.70751953125,0.0,0.0,9.792200580704956e-05,298.1836853027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,0.0004645017033908,287.6229553222656,294.1499938964844,287.54998779296875,285.66131591796875,288.4169616699219,287.55059814453125,287.2937927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908290812745,4.7915951206789495e-09,0.0009908243082463,-0.011605592444539,0.0,0.0,0.0,-0.007185895461589,60.0,0.174471914768219,-0.0,-6.30191578920858e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.15802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7039489746094,0.0,0.0,9.295572090195492e-05,298.0949401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,9.7886826551985e-05,298.198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7041320800781,0.0,0.0,7.229886978166178e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.705810546875,0.0,0.0,9.788648458197712e-05,298.1836242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7040710449219,0.0,0.0,0.0004643331922125,287.6212463378906,294.1499938964844,287.54998779296875,285.6607971191406,288.40936279296875,287.550537109375,287.2938842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904693579301,4.749538096149308e-09,0.0009904645849019,-0.0114954048767685,0.0,0.0,0.0,-0.0071650468744337,60.0,0.1743378639221191,-0.0,-6.297341315075755e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.289089211961254e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.781855624169113e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,7.224844739539549e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,9.781822154764086e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,0.000464009353891,287.6178283691406,294.1499938964844,287.54998779296875,285.6601867675781,288.39434814453125,287.5504455566406,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897782001644,4.6687147481350175e-09,0.0009897735435515,-0.0112836500629782,0.0,0.0,0.0,-0.0071249804459512,60.0,0.1740768253803253,-0.0,-6.288554743605347e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7005310058594,0.0,0.0,9.289089211961254e-05,298.09381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,9.781855624169113e-05,298.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7007141113281,0.0,0.0,7.224844739539549e-05,297.8816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7023620605469,0.0,0.0,9.781822154764086e-05,298.1835021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7006530761719,0.0,0.0,0.000464009353891,287.6178283691406,294.1499938964844,287.54998779296875,285.6601867675781,288.39434814453125,287.5504455566406,287.2940673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897782001644,4.6687147481350175e-09,0.0009897735435515,-0.0112836500629782,0.0,0.0,0.0,-0.0071249804459512,60.0,0.1740768253803253,-0.0,-6.288554743605347e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,9.283003601012751e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,9.775446960702538e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,7.220111001515761e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,9.775413491297512e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,0.000463705335278,287.61444091796875,294.1499938964844,287.54998779296875,285.6602783203125,288.3796081542969,287.5503845214844,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891291847452,4.592834557115566e-09,0.0009891246445477,-0.0110848452895879,0.0,0.0,0.0,-0.0070873647928237,60.0,0.1738257855176925,-0.0,-6.280311026785057e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6971130371094,0.0,0.0,9.283003601012751e-05,298.0926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972961425781,0.0,0.0,9.775446960702538e-05,298.19482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,7.220111001515761e-05,297.88336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6989440917969,0.0,0.0,9.775413491297512e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6972351074219,0.0,0.0,0.000463705335278,287.61444091796875,294.1499938964844,287.54998779296875,285.6602783203125,288.3796081542969,287.5503845214844,287.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891291847452,4.592834557115566e-09,0.0009891246445477,-0.0110848452895879,0.0,0.0,0.0,-0.0070873647928237,60.0,0.1738257855176925,-0.0,-6.280311026785057e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.277474600821732e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,9.769624739419668e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,7.215810910565779e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,9.769591997610404e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,0.000463429139927,287.611083984375,294.1499938964844,287.54998779296875,285.6610717773437,288.3651123046875,287.5503234863281,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885396575555,4.523898589070541e-09,0.0009885351173579,-0.0109042339026927,0.0,0.0,0.0,-0.0070531917735934,60.0,0.1735869199037552,-0.0,-6.272826880149296e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6937561035156,0.0,0.0,9.277474600821732e-05,298.0915832519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,9.769624739419668e-05,298.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6939392089844,0.0,0.0,7.215810910565779e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.695556640625,0.0,0.0,9.769591997610404e-05,298.18328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6938781738281,0.0,0.0,0.000463429139927,287.611083984375,294.1499938964844,287.54998779296875,285.6610717773437,288.3651123046875,287.5503234863281,287.2944641113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885396575555,4.523898589070541e-09,0.0009885351173579,-0.0109042339026927,0.0,0.0,0.0,-0.0070531917735934,60.0,0.1735869199037552,-0.0,-6.272826880149296e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,9.272607712773606e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,9.764499554876238e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,7.21202595741488e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.764466813066974e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,0.0004631860356312,287.6077575683594,294.1499938964844,287.54998779296875,285.6626892089844,288.35089111328125,287.5502624511719,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880205616354,4.463208913563221e-09,0.0009880161378532,-0.0107452264055609,0.0,0.0,0.0,-0.007023106329143,60.0,0.1733626425266266,-0.0,-6.266241570074271e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6903991699219,0.0,0.0,9.272607712773606e-05,298.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905822753906,0.0,0.0,9.764499554876238e-05,298.1911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.69061279296875,0.0,0.0,7.21202595741488e-05,297.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921691894531,0.0,0.0,9.764466813066974e-05,298.18316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6905212402344,0.0,0.0,0.0004631860356312,287.6077575683594,294.1499938964844,287.54998779296875,285.6626892089844,288.35089111328125,287.5502624511719,287.2946472167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880205616354,4.463208913563221e-09,0.0009880161378532,-0.0107452264055609,0.0,0.0,0.0,-0.007023106329143,60.0,0.1733626425266266,-0.0,-6.266241570074271e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6887512207031,0.0,0.0,9.270440932596102e-05,298.08990478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889038085937,0.0,0.0,9.76221781456843e-05,298.190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889343261719,0.0,0.0,7.210340118035674e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.69049072265625,0.0,0.0,9.762185800354928e-05,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888732910156,0.0,0.0,0.0004630777984857,287.6061096191406,294.1499938964844,287.54998779296875,285.6638488769531,288.3439025878906,287.5502319335937,287.29473876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877894772216,4.436188305589894e-09,0.0009877850534394,-0.0106744319200515,0.0,0.0,0.0,-0.0070097115822136,60.0,0.1732566803693771,-0.0,-6.263310581289261e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.15460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6871032714844,0.0,0.0,9.26849534153007e-05,298.08935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.687255859375,0.0,0.0,9.760169632500038e-05,298.1892395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6872863769531,0.0,0.0,7.208827446447685e-05,297.88720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6888427734375,0.0,0.0,9.760137618286536e-05,298.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.68719482421875,0.0,0.0,0.0004629806498996,287.6044921875,294.1499938964844,287.54998779296875,285.66522216796875,288.3369445800781,287.5502319335937,287.2948303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875820251181,4.411931708858674e-09,0.0009875776013359,-0.0106108793988823,0.0,0.0,0.0,-0.0069976868107914,60.0,0.1731550991535186,-0.0,-6.260680152081477e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,9.265301923733205e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,9.756806684890762e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,7.206344162113965e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.75677539827302e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,0.0004628211027011,287.6012268066406,294.1499938964844,287.54998779296875,285.6687316894531,288.3232116699219,287.5502014160156,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872412774711,4.372094686289074e-09,0.0009872369701042,-0.0105065042153,0.0,0.0,0.0,-0.0069779381155967,60.0,0.1729646921157837,-0.0,-6.256361473333527e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6838073730469,0.0,0.0,9.265301923733205e-05,298.0881652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,9.756806684890762e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839904785156,0.0,0.0,7.206344162113965e-05,297.8879699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6855163574219,0.0,0.0,9.75677539827302e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.68389892578125,0.0,0.0,0.0004628211027011,287.6012268066406,294.1499938964844,287.54998779296875,285.6687316894531,288.3232116699219,287.5502014160156,287.29498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872412774711,4.372094686289074e-09,0.0009872369701042,-0.0105065042153,0.0,0.0,0.0,-0.0069779381155967,60.0,0.1729646921157837,-0.0,-6.256361473333527e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.262993989977986e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,9.754376515047623e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,7.204548455774784e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822204589844,0.0,0.0,9.754344500834122e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,0.0004627058224286,287.5979919433594,294.1499938964844,287.54998779296875,285.6732788085937,288.3097229003906,287.5501708984375,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869949426501,4.34328795151373e-09,0.0009869905188679,-0.0104310298338532,0.0,0.0,0.0,-0.0069636581465601,60.0,0.1727942675352096,-0.0,-6.253239348552597e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6805114746094,0.0,0.0,9.262993989977986e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,9.754376515047623e-05,298.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806945800781,0.0,0.0,7.204548455774784e-05,297.88836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6822204589844,0.0,0.0,9.754344500834122e-05,298.1825866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806335449219,0.0,0.0,0.0004627058224286,287.5979919433594,294.1499938964844,287.54998779296875,285.6732788085937,288.3097229003906,287.5501708984375,287.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869949426501,4.34328795151373e-09,0.0009869905188679,-0.0104310298338532,0.0,0.0,0.0,-0.0069636581465601,60.0,0.1727942675352096,-0.0,-6.253239348552597e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,9.261741797672585e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,9.753057383932172e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,7.203574932646006e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,9.753026097314432e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,0.0004626432491932,287.5948181152344,294.1499938964844,287.54998779296875,285.6789245605469,288.2964782714844,287.5501403808594,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098686106503,4.327636915490984e-09,0.0009868567576631,-0.0103900237008929,0.0,0.0,0.0,-0.006955899298191,60.0,0.1726437509059906,-0.0,-6.251543283042339e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6772766113281,0.0,0.0,9.261741797672585e-05,298.08563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67742919921875,0.0,0.0,9.753057383932172e-05,298.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6774597167969,0.0,0.0,7.203574932646006e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,9.753026097314432e-05,298.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6773681640625,0.0,0.0,0.0004626432491932,287.5948181152344,294.1499938964844,287.54998779296875,285.6789245605469,288.2964782714844,287.5501403808594,287.2953186035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098686106503,4.327636915490984e-09,0.0009868567576631,-0.0103900237008929,0.0,0.0,0.0,-0.006955899298191,60.0,0.1726437509059906,-0.0,-6.251543283042339e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,9.261500235879794e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,9.752803453011438e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,7.20338721293956e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,9.75277289398946e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,0.0004626312002073,287.5916442871094,294.1499938964844,287.54998779296875,285.6856384277344,288.283447265625,287.55010986328125,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868348715826,4.324583358084055e-09,0.0009868305642157,-0.0103820217773318,0.0,0.0,0.0,-0.006954385433346,60.0,0.1725150793790817,-0.0,-6.25121288067021e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6740417480469,0.0,0.0,9.261500235879794e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741943359375,0.0,0.0,9.752803453011438e-05,298.1808776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6742248535156,0.0,0.0,7.20338721293956e-05,297.8880920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6756896972656,0.0,0.0,9.75277289398946e-05,298.181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6741638183594,0.0,0.0,0.0004626312002073,287.5916442871094,294.1499938964844,287.54998779296875,285.6856384277344,288.283447265625,287.55010986328125,287.2955017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868348715826,4.324583358084055e-09,0.0009868305642157,-0.0103820217773318,0.0,0.0,0.0,-0.006954385433346,60.0,0.1725150793790817,-0.0,-6.25121288067021e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67242431640625,0.0,0.0,9.261701052309944e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,9.75301445578225e-05,298.1796569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,7.203542918432504e-05,297.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.674072265625,0.0,0.0,9.75298389676027e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.67254638671875,0.0,0.0,0.000462641211925,287.590087890625,294.1499938964844,287.54998779296875,285.6893615722656,288.27703857421875,287.55010986328125,287.2955627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868560591712,4.327057823161341e-09,0.0009868517518043,-0.0103885065764188,0.0,0.0,0.0,-0.0069556119851768,60.0,0.1724591255187988,-0.0,-6.251480755281591e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
