time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12351960,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708374023437,0.0,0.0,9.262138337362558e-05,298.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6709899902344,0.0,0.0,9.753475751494987e-05,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6710205078125,0.0,0.0,7.203883433248848e-05,297.88739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6724853515625,0.0,0.0,9.753445192473008e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67095947265625,0.0,0.0,0.0004626630980055,287.5885314941406,294.1499938964844,287.54998779296875,285.6933288574219,288.2706604003906,287.55010986328125,287.295654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869025088846,4.3324912546438554e-09,0.0009868980851024,-0.0104027418419718,0.0,0.0,0.0,-0.0069583053700625,60.0,0.1724077016115188,-0.0,-6.252069795209536e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.2636480985675e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.755065548233688e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,7.205057772807777e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.75503571680747e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,0.0004627385060302,287.5854187011719,294.1499938964844,287.54998779296875,285.701904296875,288.2580871582031,287.5500793457031,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870629291981,4.35125446784923e-09,0.0009870585054159,-0.0104519017040729,0.0,0.0,0.0,-0.0069676064886152,60.0,0.1723180264234542,-0.0,-6.254102657976547e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.14569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66766357421875,0.0,0.0,9.2636480985675e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,9.755065548233688e-05,298.1756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6678161621094,0.0,0.0,7.205057772807777e-05,297.88629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6692810058594,0.0,0.0,9.75503571680747e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6677551269531,0.0,0.0,0.0004627385060302,287.5854187011719,294.1499938964844,287.54998779296875,285.701904296875,288.2580871582031,287.5500793457031,287.2958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870629291981,4.35125446784923e-09,0.0009870585054159,-0.0104519017040729,0.0,0.0,0.0,-0.0069676064886152,60.0,0.1723180264234542,-0.0,-6.254102657976547e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,9.26591528696008e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.75745206233114e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,7.206820737337694e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.757422958500685e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,0.0004628517199307,287.5823669433594,294.1499938964844,287.54998779296875,285.7112731933594,288.2457580566406,287.5500793457031,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873040253296,4.379450135871821e-09,0.0009872996015474,-0.0105257770046591,0.0,0.0,0.0,-0.0069815837778151,60.0,0.1722451299428939,-0.0,-6.25715870228305e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6644897460937,0.0,0.0,9.26591528696008e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646423339844,0.0,0.0,9.75745206233114e-05,298.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6646728515625,0.0,0.0,7.206820737337694e-05,297.88482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66607666015625,0.0,0.0,9.757422958500685e-05,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.66461181640625,0.0,0.0,0.0004628517199307,287.5823669433594,294.1499938964844,287.54998779296875,285.7112731933594,288.2457580566406,287.5500793457031,287.29595947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873040253296,4.379450135871821e-09,0.0009872996015474,-0.0105257770046591,0.0,0.0,0.0,-0.0069815837778151,60.0,0.1722451299428939,-0.0,-6.25715870228305e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.268868598155676e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,9.760563261806964e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,7.209118484752253e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,9.760534157976508e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,0.0004629992763511,287.5793151855469,294.1499938964844,287.54998779296875,285.7214050292969,288.23358154296875,287.550048828125,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876183466985,4.4162091761279515e-09,0.0009876139229163,-0.0106220860034227,0.0,0.0,0.0,-0.00699980603531,60.0,0.1721868813037872,-0.0,-6.261144136487928e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6613464355469,0.0,0.0,9.268868598155676e-05,298.0775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,9.760563261806964e-05,298.169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,7.209118484752253e-05,297.88299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6629333496094,0.0,0.0,9.760534157976508e-05,298.17938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614685058594,0.0,0.0,0.0004629992763511,287.5793151855469,294.1499938964844,287.54998779296875,285.7214050292969,288.23358154296875,287.550048828125,287.2961120605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876183466985,4.4162091761279515e-09,0.0009876139229163,-0.0106220860034227,0.0,0.0,0.0,-0.00699980603531,60.0,0.1721868813037872,-0.0,-6.261144136487928e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,9.272427996620536e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.764311107574032e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,7.211886259028688e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,9.764282003743574e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,0.0004631770425476,287.5763244628906,294.1499938964844,287.54998779296875,285.732177734375,288.2216491699219,287.550048828125,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879971621558,4.460504854364444e-09,0.0009879927383735,-0.0107381418347358,0.0,0.0,0.0,-0.007021764293313,60.0,0.172144204378128,-0.0,-6.265948115924402e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.1383361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,9.272427996620536e-05,298.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,9.764311107574032e-05,298.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.65838623046875,0.0,0.0,7.211886259028688e-05,297.8807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6597900390625,0.0,0.0,9.764282003743574e-05,298.178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,0.0004631770425476,287.5763244628906,294.1499938964844,287.54998779296875,285.732177734375,288.2216491699219,287.550048828125,287.2962646484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879971621558,4.460504854364444e-09,0.0009879927383735,-0.0107381418347358,0.0,0.0,0.0,-0.007021764293313,60.0,0.172144204378128,-0.0,-6.265948115924402e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,9.274405601900072e-05,298.0744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.76639348664321e-05,298.1648254394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568603515625,0.0,0.0,7.213424396468326e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6582336425781,0.0,0.0,9.766364382812752e-05,298.177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.0004632758209481,287.5748291015625,294.1499938964844,287.54998779296875,285.73779296875,288.2157592773437,287.550048828125,287.2963562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882076410576,4.485120719266433e-09,0.0009882032172754,-0.0108026359230279,0.0,0.0,0.0,-0.0070339669473469,60.0,0.1721274405717849,-0.0,-6.268619046068126e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6551208496094,0.0,0.0,9.276490891352296e-05,298.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552734375,0.0,0.0,9.76858937065117e-05,298.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6553039550781,0.0,0.0,7.215046207420528e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,9.768560994416477e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6552429199219,0.0,0.0,0.0004633800126612,287.5733337402344,294.1499938964844,287.54998779296875,285.7435302734375,288.2099304199219,287.550048828125,287.2964172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884297614917,4.511082174474268e-09,0.0009884252212941,-0.0108706559985876,0.0,0.0,0.0,-0.0070468368940055,60.0,0.1721131801605224,-0.0,-6.271436348015413e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352620,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,9.280974336434156e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,9.773310739547014e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,7.218533573905006e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,9.77328236331232e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65216064453125,0.0,0.0,0.0004636039375327,287.5704040527344,294.1499938964844,287.54998779296875,285.75537109375,288.1983947753906,287.550048828125,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889070643112,4.566895750457434e-09,0.0009889024076983,-0.0110168876126408,0.0,0.0,0.0,-0.0070745046250522,60.0,0.1720918715000152,-0.0,-6.277494435380504e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6520690917969,0.0,0.0,9.280974336434156e-05,298.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6521911621094,0.0,0.0,9.773310739547014e-05,298.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522216796875,0.0,0.0,7.218533573905006e-05,297.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6535949707031,0.0,0.0,9.77328236331232e-05,298.17626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65216064453125,0.0,0.0,0.0004636039375327,287.5704040527344,294.1499938964844,287.54998779296875,285.75537109375,288.1983947753906,287.550048828125,287.29656982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889070643112,4.566895750457434e-09,0.0009889024076983,-0.0110168876126408,0.0,0.0,0.0,-0.0070745046250522,60.0,0.1720918715000152,-0.0,-6.277494435380504e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,9.285780834034084e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,9.77837189566344e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,7.222271960927173e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,9.778344247024506e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,0.000463844044134,287.5674743652344,294.1499938964844,287.54998779296875,285.7676086425781,288.18707275390625,287.5500183105469,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894188260659,4.626738991930779e-09,0.000989414169453,-0.0111736757680773,0.0,0.0,0.0,-0.0071041705086827,60.0,0.1720788329839706,-0.0,-6.283993769784503e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,9.285780834034084e-05,298.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6491394042969,0.0,0.0,9.77837189566344e-05,298.1562805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.649169921875,0.0,0.0,7.222271960927173e-05,297.8720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,9.778344247024506e-05,298.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,0.000463844044134,287.5674743652344,294.1499938964844,287.54998779296875,285.7676086425781,288.18707275390625,287.5500183105469,287.2967224121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894188260659,4.626738991930779e-09,0.000989414169453,-0.0111736757680773,0.0,0.0,0.0,-0.0071041705086827,60.0,0.1720788329839706,-0.0,-6.283993769784503e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,9.290832531405611e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.783692075870933e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,7.226200978038833e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,9.783664427231996e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,0.0004640964034479,287.5645751953125,294.1499938964844,287.54998779296875,285.7802124023437,288.1759338378906,287.5500183105469,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899567812681,4.689638011257102e-09,0.0009899520082399,-0.0113384695723652,0.0,0.0,0.0,-0.0071353511884808,60.0,0.1720726490020752,-0.0,-6.290828480359778e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459655761719,0.0,0.0,9.290832531405611e-05,298.0663757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.783692075870933e-05,298.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,7.226200978038833e-05,297.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6474609375,0.0,0.0,9.783664427231996e-05,298.17352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.64605712890625,0.0,0.0,0.0004640964034479,287.5645751953125,294.1499938964844,287.54998779296875,285.7802124023437,288.1759338378906,287.5500183105469,287.296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899567812681,4.689638011257102e-09,0.0009899520082399,-0.0113384695723652,0.0,0.0,0.0,-0.0071353511884808,60.0,0.1720726490020752,-0.0,-6.290828480359778e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,9.296030475525184e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430969238281,0.0,0.0,9.78916577878408e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,7.230244227685034e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.789138130145147e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0004643560387194,287.56170654296875,294.1499938964844,287.54998779296875,285.79302978515625,288.1650085449219,287.5500183105469,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990510219708,4.754357796343811e-09,0.0009905054466798,-0.0115080336108803,0.0,0.0,0.0,-0.0071674343198537,60.0,0.1720711141824722,-0.0,-6.29786498507201e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429443359375,0.0,0.0,9.296030475525184e-05,298.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6430969238281,0.0,0.0,9.78916577878408e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.64312744140625,0.0,0.0,7.230244227685034e-05,297.8648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444091796875,0.0,0.0,9.789138130145147e-05,298.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64306640625,0.0,0.0,0.0004643560387194,287.56170654296875,294.1499938964844,287.54998779296875,285.79302978515625,288.1650085449219,287.5500183105469,287.2969970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000990510219708,4.754357796343811e-09,0.0009905054466798,-0.0115080336108803,0.0,0.0,0.0,-0.0071674343198537,60.0,0.1720711141824722,-0.0,-6.29786498507201e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1203918457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6414489746094,0.0,0.0,9.298662189394236e-05,298.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,9.791937191039324e-05,298.14727783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416015625,0.0,0.0,7.232290954561904e-05,297.8629455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6429138183594,0.0,0.0,9.791910269996151e-05,298.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415405273437,0.0,0.0,0.0004644875007215,287.5602722167969,294.1499938964844,287.54998779296875,285.7995300292969,288.1596069335937,287.5500183105469,287.2970886230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907904313877,4.787125362781808e-09,0.0009907856583595,-0.0115938829258084,0.0,0.0,0.0,-0.0071836779825389,60.0,0.1720717102289199,-0.0,-6.301429067434583e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.63995361328125,0.0,0.0,9.301299724029376e-05,298.0611877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,9.794714424060658e-05,298.1454162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6401062011719,0.0,0.0,7.234342774609104e-05,297.8609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.64141845703125,0.0,0.0,9.794687503017484e-05,298.1702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6400756835937,0.0,0.0,0.000464619253762,287.5588684082031,294.1499938964844,287.54998779296875,285.8060607910156,288.1542358398437,287.5500183105469,287.2971496582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910713415592,4.819968424385479e-09,0.000991066568531,-0.0116799296811223,0.0,0.0,0.0,-0.007199958898127,60.0,0.1720728874206543,-0.0,-6.30500238685272e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.30655369302258e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,9.800247062230484e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,7.238428952405229e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.80022014118731e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.0004648816830012,287.5560607910156,294.1499938964844,287.54998779296875,285.8191833496094,288.1436767578125,287.5500183105469,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916307171806,4.885382764996393e-09,0.0009916259441524,-0.0118513097986578,0.0,0.0,0.0,-0.0072323861531913,60.0,0.1720761060714721,-0.0,-6.312122735607772e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1147766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6369934082031,0.0,0.0,9.30655369302258e-05,298.0584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,9.800247062230484e-05,298.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371459960937,0.0,0.0,7.238428952405229e-05,297.8568420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.638427734375,0.0,0.0,9.80022014118731e-05,298.16845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6370849609375,0.0,0.0,0.0004648816830012,287.5560607910156,294.1499938964844,287.54998779296875,285.8191833496094,288.1436767578125,287.5500183105469,287.2973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916307171806,4.885382764996393e-09,0.0009916259441524,-0.0118513097986578,0.0,0.0,0.0,-0.0072323861531913,60.0,0.1720761060714721,-0.0,-6.312122735607772e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,9.311736357631162e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,9.805704758036882e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,7.242459832923487e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.80567856458947e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341247558594,0.0,0.0,0.0004651405615732,287.55328369140625,294.1499938964844,287.54998779296875,285.8323059082031,288.1332702636719,287.5500183105469,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921826422214,4.949913368079706e-09,0.0009921777527779,-0.0120203746482729,0.0,0.0,0.0,-0.0072643756866455,60.0,0.1720795631408691,-0.0,-6.319150713807177e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.1109313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.634033203125,0.0,0.0,9.311736357631162e-05,298.0556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,9.805704758036882e-05,298.13800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341857910156,0.0,0.0,7.242459832923487e-05,297.85260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6354675292969,0.0,0.0,9.80567856458947e-05,298.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6341247558594,0.0,0.0,0.0004651405615732,287.55328369140625,294.1499938964844,287.54998779296875,285.8323059082031,288.1332702636719,287.5500183105469,287.29742431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921826422214,4.949913368079706e-09,0.0009921777527779,-0.0120203746482729,0.0,0.0,0.0,-0.0072643756866455,60.0,0.1720795631408691,-0.0,-6.319150713807177e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,9.316745126852766e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.810979099711405e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,7.24635538063012e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.810952906263992e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,0.0004653907672036,287.5505065917969,294.1499938964844,287.54998779296875,285.8453674316406,288.1230773925781,287.5500183105469,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992716057226,5.0122785921757895e-09,0.0009927110513672,-0.0121837649494409,0.0,0.0,0.0,-0.0072952918708324,60.0,0.1720814257860183,-0.0,-6.325946344531985e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.1070556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.631103515625,0.0,0.0,9.316745126852766e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,9.810979099711405e-05,298.13427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312561035156,0.0,0.0,7.24635538063012e-05,297.84820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63250732421875,0.0,0.0,9.810952906263992e-05,298.1645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6311950683594,0.0,0.0,0.0004653907672036,287.5505065917969,294.1499938964844,287.54998779296875,285.8453674316406,288.1230773925781,287.5500183105469,287.2975769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992716057226,5.0122785921757895e-09,0.0009927110513672,-0.0121837649494409,0.0,0.0,0.0,-0.0072952918708324,60.0,0.1720814257860183,-0.0,-6.325946344531985e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,9.321576362708583e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,9.816067176871002e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283569335937,0.0,0.0,7.250113412737846e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,9.81604098342359e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,0.0004656321252696,287.5477905273437,294.1499938964844,287.54998779296875,285.8583068847656,288.113037109375,287.5500183105469,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932304965332,5.072434028363659e-09,0.000993225374259,-0.0123413652181625,0.0,0.0,0.0,-0.0073251123540103,60.0,0.172081172466278,-0.0,-6.332504653983051e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.10308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282043457031,0.0,0.0,9.321576362708583e-05,298.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283264160156,0.0,0.0,9.816067176871002e-05,298.1305236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283569335937,0.0,0.0,7.250113412737846e-05,297.84375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62957763671875,0.0,0.0,9.81604098342359e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6282958984375,0.0,0.0,0.0004656321252696,287.5477905273437,294.1499938964844,287.54998779296875,285.8583068847656,288.113037109375,287.5500183105469,287.2976989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932304965332,5.072434028363659e-09,0.000993225374259,-0.0123413652181625,0.0,0.0,0.0,-0.0073251123540103,60.0,0.172081172466278,-0.0,-6.332504653983051e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.1011047363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.323894482804462e-05,298.0484313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,9.81850826065056e-05,298.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,7.251916395034641e-05,297.84149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62811279296875,0.0,0.0,9.81848279479891e-05,298.1612854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,0.000465747929411,287.54644775390625,294.1499938964844,287.54998779296875,285.8646850585937,288.1080627441406,287.5500183105469,287.2977600097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934772970154,5.101299827003913e-09,0.0009934722911566,-0.0124169904738664,0.0,0.0,0.0,-0.007339421659708,60.0,0.1720797270536422,-0.0,-6.335652358302468e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.62530517578125,0.0,0.0,9.326138388132676e-05,298.0469665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254272460937,0.0,0.0,9.820870764087886e-05,298.1268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6254577636719,0.0,0.0,7.253661169670522e-05,297.8392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6266784667969,0.0,0.0,9.820845298236236e-05,298.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6253967285156,0.0,0.0,0.0004658599791582,287.5450744628906,294.1499938964844,287.54998779296875,285.8710021972656,288.1031494140625,287.5500183105469,287.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937161812558,5.1292321501250634e-09,0.0009937110589817,-0.0124901682138443,0.0,0.0,0.0,-0.0073532680980861,60.0,0.1720772236585617,-0.0,-6.338699876096143e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,9.33038754737936e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,9.825344750424848e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,7.256965909618884e-05,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,9.82532001216896e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.0004660722333937,287.5424194335937,294.1499938964844,287.54998779296875,285.8834228515625,288.0934753417969,287.5500183105469,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941686876118,5.1821307245347725e-09,0.0009941634489223,-0.0126287555322051,0.0,0.0,0.0,-0.0073794918134808,60.0,0.172068566083908,-0.0,-6.344472325281458e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,9.33038754737936e-05,298.0439758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.62255859375,0.0,0.0,9.825344750424848e-05,298.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,7.256965909618884e-05,297.8346862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.623779296875,0.0,0.0,9.82532001216896e-05,298.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.0004660722333937,287.5424194335937,294.1499938964844,287.54998779296875,285.8834228515625,288.0934753417969,287.5500183105469,287.2979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941686876118,5.1821307245347725e-09,0.0009941634489223,-0.0126287555322051,0.0,0.0,0.0,-0.0073794918134808,60.0,0.172068566083908,-0.0,-6.344472325281458e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,9.334323840448631e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,9.829490591073407e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,7.260027632582933e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,9.82946585281752e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,0.0004662688588723,287.5397644042969,294.1499938964844,287.54998779296875,285.8954467773437,288.0839233398437,287.5500183105469,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945877827703,5.231136412930937e-09,0.0009945825440809,-0.0127571430057287,0.0,0.0,0.0,-0.0074037848971784,60.0,0.1720548570156097,-0.0,-6.349822712081732e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195983886719,0.0,0.0,9.334323840448631e-05,298.0409545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,9.829490591073407e-05,298.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197204589844,0.0,0.0,7.260027632582933e-05,297.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.62091064453125,0.0,0.0,9.82946585281752e-05,298.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.61968994140625,0.0,0.0,0.0004662688588723,287.5397644042969,294.1499938964844,287.54998779296875,285.8954467773437,288.0839233398437,287.5500183105469,287.298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945877827703,5.231136412930937e-09,0.0009945825440809,-0.0127571430057287,0.0,0.0,0.0,-0.0074037848971784,60.0,0.1720548570156097,-0.0,-6.349822712081732e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.337878873338924e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,9.833234071265906e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,7.262793224072084e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,9.833209333010018e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168518066406,0.0,0.0,0.0004664464504458,287.5371398925781,294.1499938964844,287.54998779296875,285.9070129394531,288.0745544433594,287.5500183105469,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949662489816,5.2753925672277555e-09,0.0009949610102921,-0.0128730861470103,0.0,0.0,0.0,-0.0074257235974073,60.0,0.1720350831747055,-0.0,-6.354656534313109e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.61676025390625,0.0,0.0,9.337878873338924e-05,298.0379333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.61688232421875,0.0,0.0,9.833234071265906e-05,298.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6169128417969,0.0,0.0,7.262793224072084e-05,297.8256530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6180725097656,0.0,0.0,9.833209333010018e-05,298.1529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6168518066406,0.0,0.0,0.0004664464504458,287.5371398925781,294.1499938964844,287.54998779296875,285.9070129394531,288.0745544433594,287.5500183105469,287.2982482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949662489816,5.2753925672277555e-09,0.0009949610102921,-0.0128730861470103,0.0,0.0,0.0,-0.0074257235974073,60.0,0.1720350831747055,-0.0,-6.354656534313109e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,9.341066470369697e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,9.83659119810909e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,7.265272142831236e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.836566459853202e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,0.0004666056775022,287.5345458984375,294.1499938964844,287.54998779296875,285.9180603027344,288.0653381347656,287.54998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953055996447,5.315070161771018e-09,0.0009953002445399,-0.0129770347848534,0.0,0.0,0.0,-0.0074453931301832,60.0,0.1720091700553894,-0.0,-6.35899155554398e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61395263671875,0.0,0.0,9.341066470369697e-05,298.0348815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61407470703125,0.0,0.0,9.83659119810909e-05,298.1120300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6141052246094,0.0,0.0,7.265272142831236e-05,297.8212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,9.836566459853202e-05,298.150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6140441894531,0.0,0.0,0.0004666056775022,287.5345458984375,294.1499938964844,287.54998779296875,285.9180603027344,288.0653381347656,287.54998779296875,287.2983703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953055996447,5.315070161771018e-09,0.0009953002445399,-0.0129770347848534,0.0,0.0,0.0,-0.0074453931301832,60.0,0.1720091700553894,-0.0,-6.35899155554398e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
