time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354300,298.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.612548828125,0.0,0.0,9.342506382381544e-05,298.0333557128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126708984375,0.0,0.0,9.838106780080123e-05,298.1101989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6127014160156,0.0,0.0,7.266391912708059e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61383056640625,0.0,0.0,9.838082769419998e-05,298.1490783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6126403808594,0.0,0.0,0.0004666775930672,287.53326416015625,294.1499938964844,287.54998779296875,285.92333984375,288.060791015625,287.54998779296875,287.2984313964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954588022083,5.332988717299258e-09,0.0009954534471035,-0.0130239771679043,0.0,0.0,0.0,-0.0074542756192386,60.0,0.1719934344291687,-0.0,-6.360949811323735e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6111755371094,0.0,0.0,9.343840065412223e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,9.839511767495424e-05,298.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112976074219,0.0,0.0,7.267429464263842e-05,297.81689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124572753906,0.0,0.0,9.839487756835295e-05,298.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6112670898437,0.0,0.0,0.000466744240839,287.5319519042969,294.1499938964844,287.54998779296875,285.9284973144531,288.0563049316406,287.54998779296875,287.2984924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956008289009,5.349591436498713e-09,0.0009955954737961,-0.0130674727261066,0.0,0.0,0.0,-0.0074625057168304,60.0,0.1719759702682495,-0.0,-6.362764537470866e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,9.346169099444523e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.841964492807163e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,7.269241177709773e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,9.841940482147038e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,0.0004668605688493,287.5294189453125,294.1499938964844,287.54998779296875,285.938232421875,288.0473937988281,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958486771211,5.378572254244318e-09,0.0009958433220162,-0.0131433978676795,0.0,0.0,0.0,-0.0074768727645277,60.0,0.1719353795051574,-0.0,-6.36593284752962e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.07550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6083984375,0.0,0.0,9.346169099444523e-05,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,9.841964492807163e-05,298.10479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6085205078125,0.0,0.0,7.269241177709773e-05,297.81268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6096496582031,0.0,0.0,9.841940482147038e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6084899902344,0.0,0.0,0.0004668605688493,287.5294189453125,294.1499938964844,287.54998779296875,285.938232421875,288.0473937988281,287.54998779296875,287.29864501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958486771211,5.378572254244318e-09,0.0009958433220162,-0.0131433978676795,0.0,0.0,0.0,-0.0074768727645277,60.0,0.1719353795051574,-0.0,-6.36593284752962e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,9.34808049350977e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,9.843977022683248e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,7.270727655850351e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,9.843953739618884e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.0004669560294132,287.52691650390625,294.1499938964844,287.54998779296875,285.9472045898437,288.0386657714844,287.54998779296875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960520546883,5.402346570093641e-09,0.0009960465831682,-0.0132056809961795,0.0,0.0,0.0,-0.0074886581860482,60.0,0.1718873977661132,-0.0,-6.368532723399768e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.60565185546875,0.0,0.0,9.34808049350977e-05,298.0257263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,9.843977022683248e-05,298.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.60577392578125,0.0,0.0,7.270727655850351e-05,297.80859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069030761719,0.0,0.0,9.843953739618884e-05,298.1422424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6057434082031,0.0,0.0,0.0004669560294132,287.52691650390625,294.1499938964844,287.54998779296875,285.9472045898437,288.0386657714844,287.54998779296875,287.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960520546883,5.402346570093641e-09,0.0009960465831682,-0.0132056809961795,0.0,0.0,0.0,-0.0074886581860482,60.0,0.1718873977661132,-0.0,-6.368532723399768e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,9.349500032840297e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,9.845472231972964e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,7.271832146216184e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,9.845448948908596e-05,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.000467026955448,287.5244140625,294.1499938964844,287.54998779296875,285.955322265625,288.03009033203125,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962030453607,5.4200013366312305e-09,0.0009961975738406,-0.0132519332692027,0.0,0.0,0.0,-0.0074974102899432,60.0,0.1718313544988632,-0.0,-6.370463978555564e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.0680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029357910156,0.0,0.0,9.349500032840297e-05,298.02264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,9.845472231972964e-05,298.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6030578613281,0.0,0.0,7.271832146216184e-05,297.8046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6041564941406,0.0,0.0,9.845448948908596e-05,298.139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.000467026955448,287.5244140625,294.1499938964844,287.54998779296875,285.955322265625,288.03009033203125,287.54998779296875,287.29888916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962030453607,5.4200013366312305e-09,0.0009961975738406,-0.0132519332692027,0.0,0.0,0.0,-0.0074974102899432,60.0,0.1718313544988632,-0.0,-6.370463978555564e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,9.35044590733014e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.846468310570344e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,7.272567745530978e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,9.84644575510174e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,0.0004670741909649,287.5219421386719,294.1499938964844,287.54998779296875,285.9625549316406,288.0216369628906,287.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963035117834,5.431750604856233e-09,0.0009962980402633,-0.0132827134802937,0.0,0.0,0.0,-0.0075032343156635,60.0,0.1717664152383804,-0.0,-6.371748639821817e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6002197265625,0.0,0.0,9.35044590733014e-05,298.0196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,9.846468310570344e-05,298.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.600341796875,0.0,0.0,7.272567745530978e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014404296875,0.0,0.0,9.84644575510174e-05,298.1365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6003112792969,0.0,0.0,0.0004670741909649,287.5219421386719,294.1499938964844,287.54998779296875,285.9625549316406,288.0216369628906,287.54998779296875,287.29901123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963035117834,5.431750604856233e-09,0.0009962980402633,-0.0132827134802937,0.0,0.0,0.0,-0.0075032343156635,60.0,0.1717664152383804,-0.0,-6.371748639821817e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.598876953125,0.0,0.0,9.350726759294048e-05,298.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,9.84676371444948e-05,298.092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,7.272786024259403e-05,297.7992248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.60009765625,0.0,0.0,9.846741158980876e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989685058594,0.0,0.0,0.0004670882190112,287.5207214355469,294.1499938964844,287.54998779296875,285.9657897949219,288.0174865722656,287.54998779296875,287.2991027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963333141058,5.4352282674585695e-09,0.0009963278425857,-0.0132918236777186,0.0,0.0,0.0,-0.0075049586594104,60.0,0.1717306673526764,-0.0,-6.372129490728184e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354960,298.0609130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975341796875,0.0,0.0,9.350862819701432e-05,298.0166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,9.84690705081448e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59765625,0.0,0.0,7.272891525644809e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5987548828125,0.0,0.0,9.846884495345876e-05,298.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976257324219,0.0,0.0,0.0004670950293075,287.5195007324219,294.1499938964844,287.54998779296875,285.96875,288.0133361816406,287.54998779296875,287.2991638183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963476331904,5.436908701028642e-09,0.0009963422780856,-0.0132962269708514,0.0,0.0,0.0,-0.0075057917274534,60.0,0.1716925203800201,-0.0,-6.37231281075401e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.350694745080546e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,9.846729517448694e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,7.272760558407754e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,9.846707689575852e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,0.0004670866183005,287.51708984375,294.1499938964844,287.54998779296875,285.973876953125,288.0052185058594,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963294724002,5.434776628732152e-09,0.0009963240008801,-0.0132906408980488,0.0,0.0,0.0,-0.0075047346763312,60.0,0.1716087609529495,-0.0,-6.372079752736681e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5948791503906,0.0,0.0,9.350694745080546e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,9.846729517448694e-05,298.08746337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5950012207031,0.0,0.0,7.272760558407754e-05,297.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960693359375,0.0,0.0,9.846707689575852e-05,298.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.594970703125,0.0,0.0,0.0004670866183005,287.51708984375,294.1499938964844,287.54998779296875,285.973876953125,288.0052185058594,287.54998779296875,287.2992858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963294724002,5.434776628732152e-09,0.0009963240008801,-0.0132906408980488,0.0,0.0,0.0,-0.0075047346763312,60.0,0.1716087609529495,-0.0,-6.372079752736681e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.349939500680192e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,9.845934982877223e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,7.272173388628289e-05,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.845913155004382e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,0.0004670488997362,287.5146789550781,294.1499938964844,287.54998779296875,285.97784423828125,287.9971923828125,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962486801669,5.4253352921307404e-09,0.000996243325062,-0.0132659077644348,0.0,0.0,0.0,-0.0075000547803938,60.0,0.1715150624513626,-0.0,-6.371047334141623e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922241210937,0.0,0.0,9.349939500680192e-05,298.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,9.845934982877223e-05,298.08416748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59234619140625,0.0,0.0,7.272173388628289e-05,297.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5934143066406,0.0,0.0,9.845913155004382e-05,298.1282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5923156738281,0.0,0.0,0.0004670488997362,287.5146789550781,294.1499938964844,287.54998779296875,285.97784423828125,287.9971923828125,287.54998779296875,287.2994079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962486801669,5.4253352921307404e-09,0.000996243325062,-0.0132659077644348,0.0,0.0,0.0,-0.0075000547803938,60.0,0.1715150624513626,-0.0,-6.371047334141623e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,9.348702587885782e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.844631858868524e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,7.271211507031694e-05,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.844610758591445e-05,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,0.0004669871123041,287.5123291015625,294.1499938964844,287.54998779296875,285.97967529296875,287.98931884765625,287.54998779296875,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961166651919,5.409890757590574e-09,0.0009961111936718,-0.013225445523858,0.0,0.0,0.0,-0.0074923983775079,60.0,0.1714105606079101,-0.0,-6.369357663515984e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.0513000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.589599609375,0.0,0.0,9.348702587885782e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897216796875,0.0,0.0,9.844631858868524e-05,298.0809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5897521972656,0.0,0.0,7.271211507031694e-05,297.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,9.844610758591445e-05,298.1256408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,0.0004669871123041,287.5123291015625,294.1499938964844,287.54998779296875,285.97967529296875,287.98931884765625,287.54998779296875,287.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961166651919,5.409890757590574e-09,0.0009961111936718,-0.013225445523858,0.0,0.0,0.0,-0.0074923983775079,60.0,0.1714105606079101,-0.0,-6.369357663515984e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.347179002361372e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.843028237810358e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,7.270026981132105e-05,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.843007137533276e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,0.0004669110057875,287.5099792480469,294.1499938964844,287.54998779296875,285.9786071777344,287.9815979003906,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959540329873,5.390878410338473e-09,0.0009959486778825,-0.013175637461245,0.0,0.0,0.0,-0.0074829738587141,60.0,0.1712991744279861,-0.0,-6.36727861547115e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04852294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.347179002361372e-05,298.0052185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,9.843028237810358e-05,298.07794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,7.270026981132105e-05,297.7868347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5881652832031,0.0,0.0,9.843007137533276e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.58709716796875,0.0,0.0,0.0004669110057875,287.5099792480469,294.1499938964844,287.54998779296875,285.9786071777344,287.9815979003906,287.54998779296875,287.2996520996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959540329873,5.390878410338473e-09,0.0009959486778825,-0.013175637461245,0.0,0.0,0.0,-0.0074829738587141,60.0,0.1712991744279861,-0.0,-6.36727861547115e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.04718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857238769531,0.0,0.0,9.346307342639192e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858154296875,0.0,0.0,9.842110011959448e-05,298.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5858459472656,0.0,0.0,7.269348861882463e-05,297.785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5868530273437,0.0,0.0,9.842088911682367e-05,298.1221618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5857849121094,0.0,0.0,0.0004668674664571,287.5088195800781,294.1499938964844,287.54998779296875,285.9770202636719,287.977783203125,287.54998779296875,287.2997436523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958610171452,5.380000001053986e-09,0.0009958556620404,-0.0131471371278166,0.0,0.0,0.0,-0.0074775810353457,60.0,0.1712410897016525,-0.0,-6.366089166931489e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0459289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5844421386719,0.0,0.0,9.345370926894248e-05,298.002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58453369140625,0.0,0.0,9.841124119702728e-05,298.0750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,7.268620538525283e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855712890625,0.0,0.0,9.841103019425644e-05,298.1211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845031738281,0.0,0.0,0.0004668206966016,287.5076599121094,294.1499938964844,287.54998779296875,285.9748229980469,287.9739990234375,287.54998779296875,287.2998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995761132799,5.368316458032041e-09,0.0009957557776942,-0.0131165292114019,0.0,0.0,0.0,-0.0074717891402542,60.0,0.1711817234754562,-0.0,-6.364811611092591e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,9.343298734165728e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.838942060014232e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,7.267008913913742e-05,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,9.838920959737152e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,0.0004667171742767,287.50537109375,294.1499938964844,287.54998779296875,285.96856689453125,287.966552734375,287.54998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955400601029,5.342468245572718e-09,0.0009955347049981,-0.013048811815679,0.0,0.0,0.0,-0.0074589755386114,60.0,0.1710593849420547,-0.0,-6.361985782632473e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5818786621094,0.0,0.0,9.343298734165728e-05,298.0002746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819702148437,0.0,0.0,9.838942060014232e-05,298.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5820007324219,0.0,0.0,7.267008913913742e-05,297.7835388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5829772949219,0.0,0.0,9.838920959737152e-05,298.119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5819396972656,0.0,0.0,0.0004667171742767,287.50537109375,294.1499938964844,287.54998779296875,285.96856689453125,287.966552734375,287.54998779296875,287.2999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955400601029,5.342468245572718e-09,0.0009955347049981,-0.013048811815679,0.0,0.0,0.0,-0.0074589755386114,60.0,0.1710593849420547,-0.0,-6.361985782632473e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.340964606963098e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,9.836484241532162e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,7.265193562489003e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.83646314125508e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0004666005843318,287.50311279296875,294.1499938964844,287.54998779296875,285.9600830078125,287.959228515625,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952910477295,5.313355089242577e-09,0.00099528580904,-0.0129725411534309,0.0,0.0,0.0,-0.0074445437639951,60.0,0.1709319204092025,-0.0,-6.35880397226174e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.579345703125,0.0,0.0,9.340964606963098e-05,297.9979858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,9.836484241532162e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,7.265193562489003e-05,297.7823181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,9.83646314125508e-05,298.1173400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,0.0004666005843318,287.50311279296875,294.1499938964844,287.54998779296875,285.9600830078125,287.959228515625,287.54998779296875,287.300048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952910477295,5.313355089242577e-09,0.00099528580904,-0.0129725411534309,0.0,0.0,0.0,-0.0074445437639951,60.0,0.1709319204092025,-0.0,-6.35880397226174e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,9.338383097201586e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,9.833765943767504e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,7.263185398187488e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.833745571086185e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,0.0004664716252591,287.5008544921875,294.1499938964844,287.54998779296875,285.9495544433594,287.9520263671875,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950157254934,5.281161286063707e-09,0.0009950104868039,-0.0128881987184286,0.0,0.0,0.0,-0.0074285841546952,60.0,0.1707997471094131,-0.0,-6.355286785719727e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.0391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5768127441406,0.0,0.0,9.338383097201586e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,9.833765943767504e-05,298.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5769348144531,0.0,0.0,7.263185398187488e-05,297.7813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5779113769531,0.0,0.0,9.833745571086185e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.576904296875,0.0,0.0,0.0004664716252591,287.5008544921875,294.1499938964844,287.54998779296875,285.9495544433594,287.9520263671875,287.54998779296875,287.3001708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950157254934,5.281161286063707e-09,0.0009950104868039,-0.0128881987184286,0.0,0.0,0.0,-0.0074285841546952,60.0,0.1707997471094131,-0.0,-6.355286785719727e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,9.335562936030328e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,9.830795170273632e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,7.260991696966812e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.830775525188074e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.0004663307336159,287.4986267089844,294.1499938964844,287.54998779296875,285.9372253417969,287.9449462890625,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947150247171,5.245988976554372e-09,0.0009947097860276,-0.0127960545942187,0.0,0.0,0.0,-0.0074111488647758,60.0,0.1706630289554596,-0.0,-6.351444881147472e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5743103027344,0.0,0.0,9.335562936030328e-05,297.9937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,9.830795170273632e-05,298.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5744323730469,0.0,0.0,7.260991696966812e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5754089355469,0.0,0.0,9.830775525188074e-05,298.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57440185546875,0.0,0.0,0.0004663307336159,287.4986267089844,294.1499938964844,287.54998779296875,285.9372253417969,287.9449462890625,287.54998779296875,287.30029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947150247171,5.245988976554372e-09,0.0009947097860276,-0.0127960545942187,0.0,0.0,0.0,-0.0074111488647758,60.0,0.1706630289554596,-0.0,-6.351444881147472e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.03631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5730895996094,0.0,0.0,9.334066999144852e-05,297.9927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731811523437,0.0,0.0,9.82921992545016e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732116699219,0.0,0.0,7.259828271344304e-05,297.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5741577148437,0.0,0.0,9.829200280364604e-05,298.11358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,0.0004662560240831,287.4975280761719,294.1499938964844,287.54998779296875,285.93048095703125,287.94146728515625,287.54998779296875,287.30035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945554193109,5.2273367856514605e-09,0.0009945502970367,-0.0127471880987286,0.0,0.0,0.0,-0.0074019022285938,60.0,0.1705929934978485,-0.0,-6.349407755124048e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0354309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.57183837890625,0.0,0.0,9.332515764981508e-05,297.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,9.827587200561538e-05,298.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,7.258621917571872e-05,297.7800598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729064941406,0.0,0.0,9.82756682788022e-05,298.1129455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,0.0004661785496864,287.4964294433594,294.1499938964844,287.54998779296875,285.92333984375,287.9380187988281,287.54998779296875,287.3004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943901095539,5.2079958123840705e-09,0.0009943848708644,-0.0126965185627341,0.0,0.0,0.0,-0.0073923147283494,60.0,0.1705219596624374,-0.0,-6.347296022113369e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.32925395318307e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.824152220971882e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,7.256085518747568e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.824132575886324e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,0.0004660156264435,287.4942626953125,294.1499938964844,287.54998779296875,285.9080810546875,287.93121337890625,287.54998779296875,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940422605723,5.167331007527309e-09,0.0009940371382981,-0.0125899827107787,0.0,0.0,0.0,-0.0073721562512218,60.0,0.1703770011663437,-0.0,-6.342857261643077e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0337829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.56939697265625,0.0,0.0,9.32925395318307e-05,297.9899597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694885253906,0.0,0.0,9.824152220971882e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.56951904296875,0.0,0.0,7.256085518747568e-05,297.7796936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5704345703125,0.0,0.0,9.824132575886324e-05,298.1117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5694580078125,0.0,0.0,0.0004660156264435,287.4942626953125,294.1499938964844,287.54998779296875,285.9080810546875,287.93121337890625,287.54998779296875,287.300537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940422605723,5.167331007527309e-09,0.0009940371382981,-0.0125899827107787,0.0,0.0,0.0,-0.0073721562512218,60.0,0.1703770011663437,-0.0,-6.342857261643077e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,9.325794962933288e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.82050914899446e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,7.253394142026082e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,9.820490231504664e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,0.0004658428078982,287.4921264648437,294.1499938964844,287.54998779296875,285.8916931152344,287.9245300292969,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936734568327,5.124198843020622e-09,0.0009936683345586,-0.0124769825488328,0.0,0.0,0.0,-0.0073507744818925,60.0,0.1702282279729843,-0.0,-6.338150626561402e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56695556640625,0.0,0.0,9.325794962933288e-05,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,9.82050914899446e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56707763671875,0.0,0.0,7.253394142026082e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5679931640625,0.0,0.0,9.820490231504664e-05,298.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,0.0004658428078982,287.4921264648437,294.1499938964844,287.54998779296875,285.8916931152344,287.9245300292969,287.54998779296875,287.3006896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936734568327,5.124198843020622e-09,0.0009936683345586,-0.0124769825488328,0.0,0.0,0.0,-0.0073507744818925,60.0,0.1702282279729843,-0.0,-6.338150626561402e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,9.322156256530434e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,9.816677629714832e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,7.250564522109926e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,9.816658712225036e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,0.000465661054477,287.4900207519531,294.1499938964844,287.54998779296875,285.8743896484375,287.9179382324219,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932854445651,5.078834242056018e-09,0.0009932804387062,-0.0123581336811184,0.0,0.0,0.0,-0.0073282863013446,60.0,0.1700760275125503,-0.0,-6.333202406949567e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.03076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5645446777344,0.0,0.0,9.322156256530434e-05,297.98651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56463623046875,0.0,0.0,9.816677629714832e-05,298.0557556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646667480469,0.0,0.0,7.250564522109926e-05,297.7795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5655822753906,0.0,0.0,9.816658712225036e-05,298.10968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5646057128906,0.0,0.0,0.000465661054477,287.4900207519531,294.1499938964844,287.54998779296875,285.8743896484375,287.9179382324219,287.54998779296875,287.3008117675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932854445651,5.078834242056018e-09,0.0009932804387062,-0.0123581336811184,0.0,0.0,0.0,-0.0073282863013446,60.0,0.1700760275125503,-0.0,-6.333202406949567e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,9.318358934251592e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,9.812679491005838e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,7.247611210914329e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.81266057351604e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.000465471384814,287.4879150390625,294.1499938964844,287.54998779296875,285.8564147949219,287.9114990234375,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928806684911,5.03149832908889e-09,0.0009928756626322,-0.0122341187670826,0.0,0.0,0.0,-0.0073048206977546,60.0,0.1699208170175552,-0.0,-6.328041024517006e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
