time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12356640,298.0294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5621643066406,0.0,0.0,9.318358934251592e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,9.812679491005838e-05,298.05377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.562255859375,0.0,0.0,7.247611210914329e-05,297.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.56317138671875,0.0,0.0,9.81266057351604e-05,298.1088256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5622253417969,0.0,0.0,0.000465471384814,287.4879150390625,294.1499938964844,287.54998779296875,285.8564147949219,287.9114990234375,287.54998779296875,287.3009338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928806684911,5.03149832908889e-09,0.0009928756626322,-0.0122341187670826,0.0,0.0,0.0,-0.0073048206977546,60.0,0.1699208170175552,-0.0,-6.328041024517006e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5609741210937,0.0,0.0,9.316410432802512e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,9.810627670958638e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610656738281,0.0,0.0,7.246095628943294e-05,297.7797241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5619812011719,0.0,0.0,9.81060875346884e-05,298.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56103515625,0.0,0.0,0.0004653740325011,287.48687744140625,294.1499938964844,287.54998779296875,285.84722900390625,287.9083251953125,287.54998779296875,287.3009948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926729835569,5.007208869756141e-09,0.0009926679776981,-0.0121704824268817,0.0,0.0,0.0,-0.0072927796281874,60.0,0.1698421984910965,-0.0,-6.325393542283564e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5597839355469,0.0,0.0,9.314429917139933e-05,297.9834289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.55987548828125,0.0,0.0,9.808542381506412e-05,298.0518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5599060058594,0.0,0.0,7.244555308716372e-05,297.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.560791015625,0.0,0.0,9.808523464016616e-05,298.1080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5598449707031,0.0,0.0,0.0004652751376852,287.48583984375,294.1499938964844,287.54998779296875,285.83795166015625,287.9051818847656,287.54998779296875,287.3010559082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924618061631,4.982521506491366e-09,0.0009924568003043,-0.0121058048680424,0.0,0.0,0.0,-0.0072805420495569,60.0,0.1697630137205124,-0.0,-6.32270271694324e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.310392488259822e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,9.804290311876684e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,7.24141500541009e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.804272121982648e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,0.0004650734481401,287.4837951660156,294.1499938964844,287.54998779296875,285.8192749023437,287.8989562988281,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920314187183,4.932189323625381e-09,0.0009920264128595,-0.0119739389047026,0.0,0.0,0.0,-0.0072555909864604,60.0,0.1696031540632248,-0.0,-6.31721945865138e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.0269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55743408203125,0.0,0.0,9.310392488259822e-05,297.98199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575256347656,0.0,0.0,9.804290311876684e-05,298.0500793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,7.24141500541009e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.55841064453125,0.0,0.0,9.804272121982648e-05,298.1073303222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5574951171875,0.0,0.0,0.0004650734481401,287.4837951660156,294.1499938964844,287.54998779296875,285.8192749023437,287.8989562988281,287.54998779296875,287.3011779785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920314187183,4.932189323625381e-09,0.0009920264128595,-0.0119739389047026,0.0,0.0,0.0,-0.0072555909864604,60.0,0.1696031540632248,-0.0,-6.31721945865138e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,9.306285210186616e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.799964755075052e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,7.238220132421702e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.799946565181016e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,0.0004648682661354,287.48175048828125,294.1499938964844,287.54998779296875,285.8005676269531,287.8928527832031,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915934642776,4.880984949551248e-09,0.0009915885748341,-0.0118397874757647,0.0,0.0,0.0,-0.0072302077896893,60.0,0.169441819190979,-0.0,-6.31164382980387e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,9.306285210186616e-05,297.9806213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,9.799964755075052e-05,298.0483093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,7.238220132421702e-05,297.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5560913085937,0.0,0.0,9.799946565181016e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.55517578125,0.0,0.0,0.0004648682661354,287.48175048828125,294.1499938964844,287.54998779296875,285.8005676269531,287.8928527832031,287.54998779296875,287.3013000488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915934642776,4.880984949551248e-09,0.0009915885748341,-0.0118397874757647,0.0,0.0,0.0,-0.0072302077896893,60.0,0.169441819190979,-0.0,-6.31164382980387e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.302137914346532e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,9.79559772531502e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,7.234994700411335e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.795579535420984e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,0.0004646610759664,287.4797668457031,294.1499938964844,287.54998779296875,285.7820739746094,287.8868713378906,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911513188853,4.829286748275763e-09,0.0009911465458571,-0.0117043415084481,0.0,0.0,0.0,-0.007204579655081,60.0,0.1692796200513839,-0.0,-6.30601633133665e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.55279541015625,0.0,0.0,9.302137914346532e-05,297.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528869628906,0.0,0.0,9.79559772531502e-05,298.0466613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55291748046875,0.0,0.0,7.234994700411335e-05,297.7810974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.55377197265625,0.0,0.0,9.795579535420984e-05,298.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5528564453125,0.0,0.0,0.0004646610759664,287.4797668457031,294.1499938964844,287.54998779296875,285.7820739746094,287.8868713378906,287.54998779296875,287.3014221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911513188853,4.829286748275763e-09,0.0009911465458571,-0.0117043415084481,0.0,0.0,0.0,-0.007204579655081,60.0,0.1692796200513839,-0.0,-6.30601633133665e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.297984070144594e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,9.791224147193134e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,7.231764175230637e-05,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,9.791205957299098e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,0.0004644536238629,287.477783203125,294.1499938964844,287.54998779296875,285.7640380859375,287.8809814453125,287.54998779296875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907085914164,4.777513495923813e-09,0.0009907038183882,-0.0115686990320682,0.0,0.0,0.0,-0.0071789142675697,60.0,0.1691171675920486,-0.0,-6.30038385907028e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505065917969,0.0,0.0,9.297984070144594e-05,297.9780578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,9.791224147193134e-05,298.0450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,7.231764175230637e-05,297.7816162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55145263671875,0.0,0.0,9.791205957299098e-05,298.1056213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,0.0004644536238629,287.477783203125,294.1499938964844,287.54998779296875,285.7640380859375,287.8809814453125,287.54998779296875,287.3015441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907085914164,4.777513495923813e-09,0.0009907038183882,-0.0115686990320682,0.0,0.0,0.0,-0.0071789142675697,60.0,0.1691171675920486,-0.0,-6.30038385907028e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357300,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.54937744140625,0.0,0.0,9.295916970586404e-05,297.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,9.78904718067497e-05,298.04425048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494689941406,0.0,0.0,7.230156188597903e-05,297.78192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,9.789029718376696e-05,298.1054077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5494384765625,0.0,0.0,0.0004643503634724,287.476806640625,294.1499938964844,287.54998779296875,285.7552490234375,287.8780822753906,287.54998779296875,287.3016052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904882172122,4.751744331343843e-09,0.000990483444184,-0.0115011846646666,0.0,0.0,0.0,-0.007166139781475,60.0,0.1690360307693481,-0.0,-6.297580767977706e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5482482910156,0.0,0.0,9.293865878134966e-05,297.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,9.78688694885932e-05,298.0434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54833984375,0.0,0.0,7.228561298688874e-05,297.7821960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491638183594,0.0,0.0,9.786870214156806e-05,298.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,0.0004642479179892,287.475830078125,294.1499938964844,287.54998779296875,285.7466735839844,287.8752136230469,287.54998779296875,287.3016662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902695892378,4.726179003711195e-09,0.0009902648162096,-0.0114342048764228,0.0,0.0,0.0,-0.0071534668095409,60.0,0.1689551323652267,-0.0,-6.294801124795414e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,9.289833542425184e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,9.782640699995682e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,7.225424633361399e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,9.782623965293168e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0004640464612748,287.473876953125,294.1499938964844,287.54998779296875,285.73016357421875,287.8695373535156,287.54998779296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898396674543,4.6759121019590574e-09,0.0009898350108414,-0.011302507482469,0.0,0.0,0.0,-0.0071285483427345,60.0,0.1687944531440735,-0.0,-6.289337051157419e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5459899902344,0.0,0.0,9.289833542425184e-05,297.9756774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,9.782640699995682e-05,298.0419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54608154296875,0.0,0.0,7.225424633361399e-05,297.78277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5469055175781,0.0,0.0,9.782623965293168e-05,298.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5460510253906,0.0,0.0,0.0004640464612748,287.473876953125,294.1499938964844,287.54998779296875,285.73016357421875,287.8695373535156,287.54998779296875,287.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898396674543,4.6759121019590574e-09,0.0009898350108414,-0.011302507482469,0.0,0.0,0.0,-0.0071285483427345,60.0,0.1687944531440735,-0.0,-6.289337051157419e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,9.28591689444147e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.778516687219962e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,7.222378917504102e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,9.77849995251745e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,0.0004638508544303,287.4719543457031,294.1499938964844,287.54998779296875,285.7148132324219,287.86395263671875,287.54998779296875,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894220856949,4.6270915987634e-09,0.000989417429082,-0.0111745987087488,0.0,0.0,0.0,-0.0071043465286493,60.0,0.1686356365680694,-0.0,-6.284032139092234e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.02105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,9.28591689444147e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,9.778516687219962e-05,298.04052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438537597656,0.0,0.0,7.222378917504102e-05,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.544677734375,0.0,0.0,9.77849995251745e-05,298.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5438232421875,0.0,0.0,0.0004638508544303,287.4719543457031,294.1499938964844,287.54998779296875,285.7148132324219,287.86395263671875,287.54998779296875,287.3019104003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894220856949,4.6270915987634e-09,0.000989417429082,-0.0111745987087488,0.0,0.0,0.0,-0.0071043465286493,60.0,0.1686356365680694,-0.0,-6.284032139092234e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.282161045121028e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.774561476660892e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,7.219457620522007e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,9.77454474195838e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,0.0004636632220353,287.4700622558594,294.1499938964844,287.54998779296875,285.7008056640625,287.85845947265625,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890216169878,4.580268164744439e-09,0.0009890170767903,-0.0110519221052527,0.0,0.0,0.0,-0.0070811351761221,60.0,0.168479785323143,-0.0,-6.278946784732399e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,9.282161045121028e-05,297.97344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416259765625,0.0,0.0,9.774561476660892e-05,298.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5416564941406,0.0,0.0,7.219457620522007e-05,297.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5424499511719,0.0,0.0,9.77454474195838e-05,298.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415954589844,0.0,0.0,0.0004636632220353,287.4700622558594,294.1499938964844,287.54998779296875,285.7008056640625,287.85845947265625,287.54998779296875,287.3020324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890216169878,4.580268164744439e-09,0.0009890170767903,-0.0110519221052527,0.0,0.0,0.0,-0.0070811351761221,60.0,0.168479785323143,-0.0,-6.278946784732399e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.278615470975636e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.770827455213292e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,7.216700032586232e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.77081072051078e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,0.0004634860961232,287.4682006835937,294.1499938964844,287.54998779296875,285.6883850097656,287.8530578613281,287.54998779296875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886436164379,4.536067521598852e-09,0.0009886390762403,-0.0109361167997121,0.0,0.0,0.0,-0.0070592239499092,60.0,0.168327048420906,-0.0,-6.274147779095074e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393371582031,0.0,0.0,9.278615470975636e-05,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394287109375,0.0,0.0,9.770827455213292e-05,298.0377502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5394592285156,0.0,0.0,7.216700032586232e-05,297.7843933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5402526855469,0.0,0.0,9.77081072051078e-05,298.1036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5393981933594,0.0,0.0,0.0004634860961232,287.4682006835937,294.1499938964844,287.54998779296875,285.6883850097656,287.8530578613281,287.54998779296875,287.3021545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886436164379,4.536067521598852e-09,0.0009886390762403,-0.0109361167997121,0.0,0.0,0.0,-0.0070592239499092,60.0,0.168327048420906,-0.0,-6.274147779095074e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0188903808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53826904296875,0.0,0.0,9.276939817937092e-05,297.97186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,9.769063035491854e-05,298.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5383605957031,0.0,0.0,7.21539618098177e-05,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,9.76904630078934e-05,298.1034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.538330078125,0.0,0.0,0.0004634023935068,287.4672546386719,294.1499938964844,287.54998779296875,285.6828308105469,287.85040283203125,287.54998779296875,287.3022155761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884650353342,4.515178453345925e-09,0.0009884604951366,-0.0108813876286149,0.0,0.0,0.0,-0.007048868574202,60.0,0.1682528704404831,-0.0,-6.271880437225263e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53717041015625,0.0,0.0,9.275336196878924e-05,297.9713439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,9.767375013325363e-05,298.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372619628906,0.0,0.0,7.21414980944246e-05,297.7848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5380554199219,0.0,0.0,9.767358278622852e-05,298.10333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5372314453125,0.0,0.0,0.0004633222997654,287.4663391113281,294.1499938964844,287.54998779296875,285.6777648925781,287.8477783203125,287.54998779296875,287.3022766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882940212264,4.495191774367413e-09,0.0009882895974442,-0.0108290212228894,0.0,0.0,0.0,-0.007038960698992,60.0,0.1681799441576004,-0.0,-6.269711860795725e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.272354509448633e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,9.764234710019082e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,7.211830234155059e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.76421870291233e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,0.0004631733463611,287.4645080566406,294.1499938964844,287.54998779296875,285.669189453125,287.8426208496094,287.54998779296875,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879760909825,4.458015734343235e-09,0.0009879716672003,-0.0107316197827458,0.0,0.0,0.0,-0.0070205316878855,60.0,0.1680379062891006,-0.0,-6.265678109684816e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350341796875,0.0,0.0,9.272354509448633e-05,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,9.764234710019082e-05,298.0350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351257324219,0.0,0.0,7.211830234155059e-05,297.7851867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.535888671875,0.0,0.0,9.76421870291233e-05,298.10302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350952148437,0.0,0.0,0.0004631733463611,287.4645080566406,294.1499938964844,287.54998779296875,285.669189453125,287.8426208496094,287.54998779296875,287.3023986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879760909825,4.458015734343235e-09,0.0009879716672003,-0.0107316197827458,0.0,0.0,0.0,-0.0070205316878855,60.0,0.1680379062891006,-0.0,-6.265678109684816e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,9.269704605685548e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,9.76144365267828e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,7.209768955362961e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.76142764557153e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,0.0004630409530363,287.46270751953125,294.1499938964844,287.54998779296875,285.6628723144531,287.8375244140625,287.54998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876935509964,4.4249710562382916e-09,0.0009876891272142,-0.0106450421735644,0.0,0.0,0.0,-0.0070041506551206,60.0,0.1679016202688217,-0.0,-6.26209413212564e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53289794921875,0.0,0.0,9.269704605685548e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,9.76144365267828e-05,298.03375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,7.209768955362961e-05,297.7854309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,9.76142764557153e-05,298.1026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.532958984375,0.0,0.0,0.0004630409530363,287.46270751953125,294.1499938964844,287.54998779296875,285.6628723144531,287.8375244140625,287.54998779296875,287.30255126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876935509964,4.4249710562382916e-09,0.0009876891272142,-0.0106450421735644,0.0,0.0,0.0,-0.0070041506551206,60.0,0.1679016202688217,-0.0,-6.26209413212564e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,9.267461427953094e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.759081876836716e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,7.20802418072708e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,9.759065869729966e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,0.0004629289323929,287.4609069824219,294.1499938964844,287.54998779296875,285.6590576171875,287.83251953125,287.54998779296875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.3970027618911445e-09,0.0009874498937278,-0.0105717647820711,0.0,0.0,0.0,-0.0069902860559523,60.0,0.1677727699279785,-0.0,-6.259061535729415e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.53076171875,0.0,0.0,9.267461427953094e-05,297.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.759081876836716e-05,298.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,7.20802418072708e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5316162109375,0.0,0.0,9.759065869729966e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.53082275390625,0.0,0.0,0.0004629289323929,287.4609069824219,294.1499938964844,287.54998779296875,285.6590576171875,287.83251953125,287.54998779296875,287.3026733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874543175101,4.3970027618911445e-09,0.0009874498937278,-0.0105717647820711,0.0,0.0,0.0,-0.0069902860559523,60.0,0.1677727699279785,-0.0,-6.259061535729415e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.265616245102136e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.757138468557967e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,7.206589361885563e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.75712318904698e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,0.000462836731458,287.4591369628906,294.1499938964844,287.54998779296875,285.657958984375,287.8276062011719,287.54998779296875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872574592009,4.373987394501455e-09,0.0009872530354186,-0.0105114635080099,0.0,0.0,0.0,-0.0069788764230906,60.0,0.167650818824768,-0.0,-6.256566820184163e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,9.265616245102136e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,9.757138468557967e-05,298.0311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287780761719,0.0,0.0,7.206589361885563e-05,297.7855834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295104980469,0.0,0.0,9.75712318904698e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5287475585937,0.0,0.0,0.000462836731458,287.4591369628906,294.1499938964844,287.54998779296875,285.657958984375,287.8276062011719,287.54998779296875,287.30279541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872574592009,4.373987394501455e-09,0.0009872530354186,-0.0105114635080099,0.0,0.0,0.0,-0.0069788764230906,60.0,0.167650818824768,-0.0,-6.256566820184163e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0141906738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.264895925298332e-05,297.96661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,9.756380313774572e-05,298.03045654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,7.20602911314927e-05,297.7855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5284729003906,0.0,0.0,9.75636503426358e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5276794433594,0.0,0.0,0.0004628007591236,287.4582824707031,294.1499938964844,287.54998779296875,285.65850830078125,287.8251647949219,287.54998779296875,287.3028564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871806250885,4.365002581607769e-09,0.0009871762013062,-0.0104879233986139,0.0,0.0,0.0,-0.0069744223728775,60.0,0.167593702673912,-0.0,-6.255592666093436e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.526611328125,0.0,0.0,9.264264372177422e-05,297.966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,9.755715291248634e-05,298.02978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.52667236328125,0.0,0.0,7.205537986010313e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274353027344,0.0,0.0,9.755700011737645e-05,298.1016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5266418457031,0.0,0.0,0.0004627692396752,287.4573974609375,294.1499938964844,287.54998779296875,285.6598205566406,287.82275390625,287.54998779296875,287.30291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871132206171,4.357126659471078e-09,0.0009871087968349,-0.0104672880843281,0.0,0.0,0.0,-0.0069705178029835,60.0,0.167538121342659,-0.0,-6.254739304267788e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,9.263449464924634e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.75485672825016e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,7.204903522506356e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.754841448739172e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,0.0004627284943126,287.4556579589844,294.1499938964844,287.54998779296875,285.6648254394531,287.8180236816406,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870261419564,4.346945914335265e-09,0.0009870218345895,-0.010440613143146,0.0,0.0,0.0,-0.0069654709659516,60.0,0.167434960603714,-0.0,-6.253635831399151e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.01251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245361328125,0.0,0.0,9.263449464924634e-05,297.9649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,9.75485672825016e-05,298.0284118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5246276855469,0.0,0.0,7.204903522506356e-05,297.7851257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253601074219,0.0,0.0,9.754841448739172e-05,298.1012878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.52459716796875,0.0,0.0,0.0004627284943126,287.4556579589844,294.1499938964844,287.54998779296875,285.6648254394531,287.8180236816406,287.54998779296875,287.30303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870261419564,4.346945914335265e-09,0.0009870218345895,-0.010440613143146,0.0,0.0,0.0,-0.0069654709659516,60.0,0.167434960603714,-0.0,-6.253635831399151e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,9.263138781534508e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.754530037753284e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,7.204662688309327e-05,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.754515485838056e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,0.0004627130110748,287.4539489746094,294.1499938964844,287.54998779296875,285.6732788085937,287.8133544921875,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869928471744,4.343059689659867e-09,0.0009869885398074,-0.0104304319247603,0.0,0.0,0.0,-0.006963544525206,60.0,0.1673409938812255,-0.0,-6.253214479556847e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5224914550781,0.0,0.0,9.263138781534508e-05,297.9638061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,9.754530037753284e-05,298.0270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225830078125,0.0,0.0,7.204662688309327e-05,297.7846069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232849121094,0.0,0.0,9.754515485838056e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,0.0004627130110748,287.4539489746094,294.1499938964844,287.54998779296875,285.6732788085937,287.8133544921875,287.54998779296875,287.3031616210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869928471744,4.343059689659867e-09,0.0009869885398074,-0.0104304319247603,0.0,0.0,0.0,-0.006963544525206,60.0,0.1673409938812255,-0.0,-6.253214479556847e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.263135871151462e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.754527127370238e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,7.204660505522043e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,9.75451257545501e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0004627128655556,287.4522705078125,294.1499938964844,287.54998779296875,285.6834716796875,287.80877685546875,287.54998779296875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343000625794957e-09,0.0009869880741462,-0.0104302773252129,0.0,0.0,0.0,-0.0069635151885449,60.0,0.1672554761171341,-0.0,-6.253208084672225e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5204467773437,0.0,0.0,9.263135871151462e-05,297.9626159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,9.754527127370238e-05,298.02557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205383300781,0.0,0.0,7.204660505522043e-05,297.783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5212707519531,0.0,0.0,9.75451257545501e-05,298.10040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5205078125,0.0,0.0,0.0004627128655556,287.4522705078125,294.1499938964844,287.54998779296875,285.6834716796875,287.80877685546875,287.54998779296875,287.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869923815131,4.343000625794957e-09,0.0009869880741462,-0.0104302773252129,0.0,0.0,0.0,-0.0069635151885449,60.0,0.1672554761171341,-0.0,-6.253208084672225e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
