time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12358980,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,9.263138781534508e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.754530037753284e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,7.204661960713565e-05,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.754515485838056e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0004627129819709,287.4505920410156,294.1499938964844,287.54998779296875,285.69366455078125,287.80426025390625,287.54998779296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.3430086194007345e-09,0.0009869880741462,-0.0104302978143095,0.0,0.0,0.0,-0.0069635193794965,60.0,0.1671733111143112,-0.0,-6.253209505757695e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184631347656,0.0,0.0,9.263138781534508e-05,297.9613647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,9.754530037753284e-05,298.0240783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5185241699219,0.0,0.0,7.204661960713565e-05,297.7830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51922607421875,0.0,0.0,9.754515485838056e-05,298.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5184936523437,0.0,0.0,0.0004627129819709,287.4505920410156,294.1499938964844,287.54998779296875,285.69366455078125,287.80426025390625,287.54998779296875,287.30340576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.3430086194007345e-09,0.0009869880741462,-0.0104302978143095,0.0,0.0,0.0,-0.0069635193794965,60.0,0.1671733111143112,-0.0,-6.253209505757695e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,9.263139509130268e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,9.754530765349044e-05,298.0233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,7.204662688309327e-05,297.7826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.51824951171875,0.0,0.0,9.754516213433816e-05,298.0996398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175170898437,0.0,0.0,0.0004627130401786,287.44976806640625,294.1499938964844,287.54998779296875,285.6987609863281,287.80206298828125,287.54998779296875,287.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302950203418,0.0,0.0,0.0,-0.0069635189138352,60.0,0.1671326011419296,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0072021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5164489746094,0.0,0.0,9.263140236726032e-05,297.9600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,9.754531492944808e-05,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165405273437,0.0,0.0,7.204663415905088e-05,297.7821655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5172424316406,0.0,0.0,9.754516941029578e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5165100097656,0.0,0.0,0.0004627130692824,287.4489440917969,294.1499938964844,287.54998779296875,285.703857421875,287.79986572265625,287.54998779296875,287.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.167091965675354,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.263141691917554e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.754533675732092e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,7.204664871096611e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.754519123816864e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0004627131565939,287.4472961425781,294.1499938964844,287.54998779296875,285.71405029296875,287.7955017089844,287.54998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1670108437538147,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,9.263141691917554e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,9.754533675732092e-05,298.0210266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145568847656,0.0,0.0,7.204664871096611e-05,297.7811584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5152587890625,0.0,0.0,9.754519123816864e-05,298.0987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5145263671875,0.0,0.0,0.0004627131565939,287.4472961425781,294.1499938964844,287.54998779296875,285.71405029296875,287.7955017089844,287.54998779296875,287.3036499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1670108437538147,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.51336669921875,0.0,0.0,9.263143147109076e-05,297.9580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,9.754534403327852e-05,298.0201416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5134582519531,0.0,0.0,7.204665598692372e-05,297.78057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51416015625,0.0,0.0,9.754520579008386e-05,298.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.513427734375,0.0,0.0,0.0004627132148016,287.4463806152344,294.1499938964844,287.54998779296875,285.7197570800781,287.7930908203125,287.54998779296875,287.3037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1669654548168182,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51251220703125,0.0,0.0,9.263143874704838e-05,297.9573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,9.754535130923614e-05,298.0194396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,7.204666326288134e-05,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5132751464844,0.0,0.0,9.754521306604148e-05,298.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,0.0004627132439054,287.4456787109375,294.1499938964844,287.54998779296875,285.7242431640625,287.7912292480469,287.54998779296875,287.30377197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1669298261404037,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.26314532989636e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.754537313710898e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,7.204667781479657e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,9.754523489391433e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,0.0004627133312169,287.4440612792969,294.1499938964844,287.54998779296875,285.73443603515625,287.7870178222656,287.54998779296875,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1668488830327987,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0027160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.26314532989636e-05,297.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,9.754537313710898e-05,298.0178527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,7.204667781479657e-05,297.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,9.754523489391433e-05,298.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106201171875,0.0,0.0,0.0004627133312169,287.4440612792969,294.1499938964844,287.54998779296875,285.73443603515625,287.7870178222656,287.54998779296875,287.30389404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1668488830327987,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.263146785087883e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,9.75453876890242e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,7.20466923667118e-05,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.754524944582954e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0004627134185284,287.4424743652344,294.1499938964844,287.54998779296875,285.74462890625,287.78289794921875,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1667680293321609,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359640,298.0011291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086364746094,0.0,0.0,9.263146785087883e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,9.75453876890242e-05,298.0162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,7.20466923667118e-05,297.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,9.754524944582954e-05,298.0968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5086975097656,0.0,0.0,0.0004627134185284,287.4424743652344,294.1499938964844,287.54998779296875,285.74462890625,287.78289794921875,287.54998779296875,287.3039855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1667680293321609,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5076904296875,0.0,0.0,9.263147512683644e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,9.754539496498182e-05,298.0154113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077819824219,0.0,0.0,7.204669964266941e-05,297.7773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5084228515625,0.0,0.0,9.754526399774476e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5077514648437,0.0,0.0,0.0004627134476322,287.44171142578125,294.1499938964844,287.54998779296875,285.7497253417969,287.7808837890625,287.54998779296875,287.3040466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1667276322841644,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,297.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067443847656,0.0,0.0,9.263148967875168e-05,297.95318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,9.754540224093944e-05,298.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068359375,0.0,0.0,7.204669964266941e-05,297.7767028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5074768066406,0.0,0.0,9.754527127370238e-05,298.0960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5068054199219,0.0,0.0,0.0004627135058399,287.44091796875,294.1499938964844,287.54998779296875,285.7547912597656,287.77886962890625,287.54998779296875,287.3041076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1666872650384903,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.26315042306669e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.754542406881228e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,7.204671419458464e-05,297.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.75452858256176e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,0.0004627135640475,287.4393920898437,294.1499938964844,287.54998779296875,285.7649841308594,287.77490234375,287.54998779296875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1666065454483032,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048522949219,0.0,0.0,9.26315042306669e-05,297.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,9.754542406881228e-05,298.012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50494384765625,0.0,0.0,7.204671419458464e-05,297.7755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5055847167969,0.0,0.0,9.75452858256176e-05,298.0953674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5049133300781,0.0,0.0,0.0004627135640475,287.4393920898437,294.1499938964844,287.54998779296875,285.7649841308594,287.77490234375,287.54998779296875,287.3042297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1666065454483032,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,9.263151878258212e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.754543862072752e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,7.204672874649987e-05,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,9.754530765349044e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,0.000462713651359,287.4378662109375,294.1499938964844,287.54998779296875,285.775146484375,287.77099609375,287.54998779296875,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1665259152650833,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50299072265625,0.0,0.0,9.263151878258212e-05,297.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,9.754543862072752e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030517578125,0.0,0.0,7.204672874649987e-05,297.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5036926269531,0.0,0.0,9.754530765349044e-05,298.0946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5030212402344,0.0,0.0,0.000462713651359,287.4378662109375,294.1499938964844,287.54998779296875,285.775146484375,287.77099609375,287.54998779296875,287.3043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1665259152650833,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.263153333449736e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,9.754546044860037e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,7.20467432984151e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.75453294813633e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,0.0004627137386705,287.43634033203125,294.1499938964844,287.54998779296875,285.7853088378906,287.76715087890625,287.54998779296875,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1664453297853469,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9947204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011291503906,0.0,0.0,9.263153333449736e-05,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,9.754546044860037e-05,298.0096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5011901855469,0.0,0.0,7.20467432984151e-05,297.7731018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018310546875,0.0,0.0,9.75453294813633e-05,298.0938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.50115966796875,0.0,0.0,0.0004627137386705,287.43634033203125,294.1499938964844,287.54998779296875,285.7853088378906,287.76715087890625,287.54998779296875,287.3044738769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1664453297853469,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,9.26315478864126e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.754547500051558e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,7.204675057437271e-05,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.754534403327852e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.000462713825982,287.4348449707031,294.1499938964844,287.54998779296875,285.79547119140625,287.7633972167969,287.54998779296875,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1663648188114166,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.9931030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,9.26315478864126e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,9.754547500051558e-05,298.0079650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4993591308594,0.0,0.0,7.204675057437271e-05,297.7718811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999694824219,0.0,0.0,9.754534403327852e-05,298.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.000462713825982,287.4348449707031,294.1499938964844,287.54998779296875,285.79547119140625,287.7633972167969,287.54998779296875,287.3045959472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1663648188114166,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.49835205078125,0.0,0.0,9.26315551623702e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,9.75454822764732e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984436035156,0.0,0.0,7.204675785033032e-05,297.771240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4990539550781,0.0,0.0,9.754535130923614e-05,298.0926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4984130859375,0.0,0.0,0.0004627138550858,287.4341125488281,294.1499938964844,287.54998779296875,285.8005676269531,287.76153564453125,287.54998779296875,287.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1663245856761932,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,9.263156971428543e-05,297.9458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,9.75454895524308e-05,298.0062866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,7.204676512628794e-05,297.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.754536586115135e-05,298.0922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974975585937,0.0,0.0,0.0004627138841897,287.4333801269531,294.1499938964844,287.54998779296875,285.8056335449219,287.7597045898437,287.54998779296875,287.3047180175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.166284367442131,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,9.263158426620066e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.754550410434604e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,7.204677967820317e-05,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.75453804130666e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0004627139715012,287.4319152832031,294.1499938964844,287.54998779296875,285.8157958984375,287.75604248046875,287.54998779296875,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.166203960776329,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956359863281,0.0,0.0,9.263158426620066e-05,297.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,9.754550410434604e-05,298.004638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957275390625,0.0,0.0,7.204677967820317e-05,297.7693786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.496337890625,0.0,0.0,9.75453804130666e-05,298.0914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4956970214844,0.0,0.0,0.0004627139715012,287.4319152832031,294.1499938964844,287.54998779296875,285.8157958984375,287.75604248046875,287.54998779296875,287.3048400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.166203960776329,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945068359375,0.0,0.0,9.263159154215828e-05,297.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,9.754551865626128e-05,298.0035705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945678710937,0.0,0.0,7.204678695416078e-05,297.7685852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49517822265625,0.0,0.0,9.754539496498182e-05,298.0909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,0.000462714000605,287.4309997558594,294.1499938964844,287.54998779296875,285.8222961425781,287.7537536621094,287.54998779296875,287.304931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1661525517702102,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9881896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4938659667969,0.0,0.0,9.263159881811588e-05,297.9428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,9.754552593221888e-05,298.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939270019531,0.0,0.0,7.204678695416078e-05,297.76812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,9.754539496498182e-05,298.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.493896484375,0.0,0.0,0.0004627140297088,287.43048095703125,294.1499938964844,287.54998779296875,285.8259582519531,287.7524719238281,287.54998779296875,287.3049621582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.166123628616333,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,9.263161337003112e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.754554048413412e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,7.204680150607601e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,9.754541679285468e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,0.0004627141170203,287.4290466308594,294.1499938964844,287.54998779296875,285.83612060546875,287.7489624023437,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1660433411598205,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920654296875,0.0,0.0,9.263161337003112e-05,297.9413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,9.754554048413412e-05,298.00128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921569824219,0.0,0.0,7.204680150607601e-05,297.7668762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49273681640625,0.0,0.0,9.754541679285468e-05,298.08984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,0.0004627141170203,287.4290466308594,294.1499938964844,287.54998779296875,285.83612060546875,287.7489624023437,287.54998779296875,287.3050842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1660433411598205,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.263162792194636e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.754555503604934e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,7.204680878203362e-05,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,9.75454313447699e-05,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,0.000462714175228,287.4276428222656,294.1499938964844,287.54998779296875,285.84625244140625,287.7455139160156,287.54998779296875,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1659631133079528,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903259277344,0.0,0.0,9.263162792194636e-05,297.9398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,9.754555503604934e-05,297.9996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,7.204680878203362e-05,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.490966796875,0.0,0.0,9.75454313447699e-05,298.0890197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,0.000462714175228,287.4276428222656,294.1499938964844,287.54998779296875,285.84625244140625,287.7455139160156,287.54998779296875,287.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1659631133079528,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9841003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48944091796875,0.0,0.0,9.263163519790396e-05,297.9390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.754556231200696e-05,297.998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,7.204681605799124e-05,297.76495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4900817871094,0.0,0.0,9.754543862072752e-05,298.088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4894714355469,0.0,0.0,0.0004627142334356,287.42694091796875,294.1499938964844,287.54998779296875,285.851318359375,287.74383544921875,287.54998779296875,287.3052673339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1659230291843414,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.9832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4885559082031,0.0,0.0,9.263164247386158e-05,297.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,9.754556958796456e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886474609375,0.0,0.0,7.204682333394885e-05,297.76434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,9.754545317264274e-05,298.0882263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4886169433594,0.0,0.0,0.0004627142625395,287.4262390136719,294.1499938964844,287.54998779296875,285.8564147949219,287.7421264648437,287.54998779296875,287.3053283691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1658829450607299,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.26316570257768e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,9.75455841398798e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,7.204683788586408e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,9.754546772455797e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0004627143207471,287.42486572265625,294.1499938964844,287.54998779296875,285.8665466308594,287.7388000488281,287.54998779296875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1658028066158294,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9816589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4868469238281,0.0,0.0,9.26316570257768e-05,297.9368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,9.75455841398798e-05,297.9963073730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4869079589844,0.0,0.0,7.204683788586408e-05,297.7630615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,9.754546772455797e-05,298.08740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48687744140625,0.0,0.0,0.0004627143207471,287.42486572265625,294.1499938964844,287.54998779296875,285.8665466308594,287.7388000488281,287.54998779296875,287.3054504394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1658028066158294,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.263167157769205e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.754559869179502e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,7.204684516182169e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.75454822764732e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,0.0004627144080586,287.4234924316406,294.1499938964844,287.54998779296875,285.8766784667969,287.73553466796875,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1657227426767349,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.485107421875,0.0,0.0,9.263167157769205e-05,297.9353332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,9.754559869179502e-05,297.9946594238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4851989746094,0.0,0.0,7.204684516182169e-05,297.76177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4857482910156,0.0,0.0,9.75454822764732e-05,298.0865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48516845703125,0.0,0.0,0.0004627144080586,287.4234924316406,294.1499938964844,287.54998779296875,285.8766784667969,287.73553466796875,287.54998779296875,287.3055725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1657227426767349,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.263168612960726e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.754561324371024e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,7.204685971373692e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.754549682838842e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,0.0004627144662663,287.4221496582031,294.1499938964844,287.54998779296875,285.8868103027344,287.7323303222656,287.54998779296875,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1656427234411239,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
