time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361320,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834289550781,0.0,0.0,9.263168612960726e-05,297.933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,9.754561324371024e-05,297.9930114746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4834899902344,0.0,0.0,7.204685971373692e-05,297.7605285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840393066406,0.0,0.0,9.754549682838842e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48345947265625,0.0,0.0,0.0004627144662663,287.4221496582031,294.1499938964844,287.54998779296875,285.8868103027344,287.7323303222656,287.54998779296875,287.3056945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1656427234411239,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,9.263170068152248e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,9.754562779562548e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,7.204686698969454e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.754551865626128e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,0.0004627145535778,287.4208068847656,294.1499938964844,287.54998779296875,285.8969421386719,287.7291564941406,287.54998779296875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1655627340078354,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817199707031,0.0,0.0,9.263170068152248e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,9.754562779562548e-05,297.9913635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,7.204686698969454e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4823608398437,0.0,0.0,9.754551865626128e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,0.0004627145535778,287.4208068847656,294.1499938964844,287.54998779296875,285.8969421386719,287.7291564941406,287.54998779296875,287.3058166503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1655627340078354,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4808959960937,0.0,0.0,9.26317079574801e-05,297.9316101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,9.754563507158308e-05,297.99053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48095703125,0.0,0.0,7.204687426565215e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48150634765625,0.0,0.0,9.754552593221888e-05,298.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4809265136719,0.0,0.0,0.0004627145826816,287.4201354980469,294.1499938964844,287.54998779296875,285.9020080566406,287.72760009765625,287.54998779296875,287.3058776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1655227690935135,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4800720214844,0.0,0.0,9.26317079574801e-05,297.9308776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,9.75456423475407e-05,297.9897155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801330566406,0.0,0.0,7.204688154160976e-05,297.7579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.75455332081765e-05,298.0840759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4801025390625,0.0,0.0,0.0004627146117854,287.41949462890625,294.1499938964844,287.54998779296875,285.9070739746094,287.72607421875,287.54998779296875,287.3059387207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1654828190803527,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,9.263172250939532e-05,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,9.754565689945592e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,7.204688881756738e-05,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.754554776009172e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,0.0004627146699931,287.4181823730469,294.1499938964844,287.54998779296875,285.91717529296875,287.7230224609375,287.54998779296875,287.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1654029339551925,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9735412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784240722656,0.0,0.0,9.263172250939532e-05,297.92938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,9.754565689945592e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784851074219,0.0,0.0,7.204688881756738e-05,297.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,9.754554776009172e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4784545898437,0.0,0.0,0.0004627146699931,287.4181823730469,294.1499938964844,287.54998779296875,285.91717529296875,287.7230224609375,287.54998779296875,287.3060607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1654029339551925,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.47723388671875,0.0,0.0,9.263173706131056e-05,297.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.754567145137116e-05,297.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,7.204689609352499e-05,297.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4778137207031,0.0,0.0,9.754555503604934e-05,298.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772644042969,0.0,0.0,0.0004627147282008,287.4172668457031,294.1499938964844,287.54998779296875,285.9244689941406,287.7208557128906,287.54998779296875,287.3061218261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1653454601764679,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.263173706131056e-05,297.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,9.754567145137116e-05,297.9864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4768371582031,0.0,0.0,7.20469033694826e-05,297.75543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47735595703125,0.0,0.0,9.754556231200696e-05,298.0824279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004627147573046,287.4169006347656,294.1499938964844,287.54998779296875,285.92730712890625,287.7200012207031,287.54998779296875,287.3061828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1653231084346771,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.26317516132258e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.75456860032864e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,7.204691064544022e-05,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,9.754557686392218e-05,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.0004627148155122,287.4156188964844,294.1499938964844,287.54998779296875,285.9374084472656,287.7170715332031,287.54998779296875,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.165243312716484,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361920,297.9703063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,9.26317516132258e-05,297.9263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,9.75456860032864e-05,297.9848327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4752197265625,0.0,0.0,7.204691064544022e-05,297.754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757385253906,0.0,0.0,9.754557686392218e-05,298.08160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751892089844,0.0,0.0,0.0004627148155122,287.4156188964844,294.1499938964844,287.54998779296875,285.9374084472656,287.7170715332031,287.54998779296875,287.3062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.165243312716484,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.263176616514102e-05,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,9.754570055520162e-05,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.204691792139784e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,9.75455914158374e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,0.0004627148737199,287.41436767578125,294.1499938964844,287.54998779296875,285.9475402832031,287.71417236328125,287.54998779296875,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1651635766029358,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9687194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735412597656,0.0,0.0,9.263176616514102e-05,297.9249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,9.754570055520162e-05,297.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4736022949219,0.0,0.0,7.204691792139784e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47412109375,0.0,0.0,9.75455914158374e-05,298.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735717773437,0.0,0.0,0.0004627148737199,287.41436767578125,294.1499938964844,287.54998779296875,285.9475402832031,287.71417236328125,287.54998779296875,287.306396484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1651635766029358,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.47271728515625,0.0,0.0,9.263177344109864e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,9.754570783115923e-05,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4728088378906,0.0,0.0,7.204692519735545e-05,297.7522277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732971191406,0.0,0.0,9.754559869179502e-05,298.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4727783203125,0.0,0.0,0.0004627149028237,287.41375732421875,294.1499938964844,287.54998779296875,285.9525756835937,287.7127380371094,287.54998779296875,287.30645751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1651237159967422,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.96710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.471923828125,0.0,0.0,9.263178071705624e-05,297.9234313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,9.754571510711683e-05,297.9815979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,7.204693247331306e-05,297.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,9.754560596775264e-05,298.0799255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.47198486328125,0.0,0.0,0.0004627149319276,287.4131164550781,294.1499938964844,287.54998779296875,285.9576416015625,287.7113342285156,287.54998779296875,287.3065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869924979284,4.343007287133105e-09,0.0009869880741462,-0.0104302940890192,0.0,0.0,0.0,-0.006963518448174,60.0,0.1650838851928711,-0.0,-6.25320879521496e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.26317588891834e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.754570055520162e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.204691792139784e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.75455914158374e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.0004627148446161,287.4118957519531,294.1499938964844,287.54998779296875,285.9677429199219,287.7085266113281,287.54998779296875,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.342971315907107e-09,0.0009869878413155,-0.0104302009567618,0.0,0.0,0.0,-0.006963500753045,60.0,0.164996400475502,-0.0,-6.253205242501282e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96551513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4703674316406,0.0,0.0,9.26317588891834e-05,297.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,9.754570055520162e-05,297.9800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4704284667969,0.0,0.0,7.204691792139784e-05,297.7503356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4709167480469,0.0,0.0,9.75455914158374e-05,298.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47039794921875,0.0,0.0,0.0004627148446161,287.4118957519531,294.1499938964844,287.54998779296875,285.9677429199219,287.7085266113281,287.54998779296875,287.306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869921486824,4.342971315907107e-09,0.0009869878413155,-0.0104302009567618,0.0,0.0,0.0,-0.006963500753045,60.0,0.164996400475502,-0.0,-6.253205242501282e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.263156971428543e-05,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.754549682838842e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,7.204676512628794e-05,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,9.75453876890242e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,0.0004627138841897,287.4106750488281,294.1499938964844,287.54998779296875,285.97784423828125,287.7057800292969,287.54998779296875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869899367913,4.3427155205222334e-09,0.0009869856294244,-0.0104295294731855,0.0,0.0,0.0,-0.0069633740931749,60.0,0.164871484041214,-0.0,-6.253177531334586e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,9.263156971428543e-05,297.92047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,9.754549682838842e-05,297.9783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,7.204676512628794e-05,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,9.75453876890242e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.46881103515625,0.0,0.0,0.0004627138841897,287.4106750488281,294.1499938964844,287.54998779296875,285.97784423828125,287.7057800292969,287.54998779296875,287.3067626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869899367913,4.3427155205222334e-09,0.0009869856294244,-0.0104295294731855,0.0,0.0,0.0,-0.0069633740931749,60.0,0.164871484041214,-0.0,-6.253177531334586e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.262863750336692e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.754241182236e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,7.20444877515547e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.75423099589534e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,0.000462699244963,287.40948486328125,294.1499938964844,287.5483703613281,285.98638916015625,287.7030639648437,287.5498352050781,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869586210697,4.339049564094921e-09,0.0009869543137028,-0.0104199247434735,0.0,0.0,0.0,-0.0069615566171705,60.0,0.1642476171255111,-0.0,-6.252780337945296e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.9622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672241210937,0.0,0.0,9.262863750336692e-05,297.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.754241182236e-05,297.976806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,7.20444877515547e-05,297.747802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4677734375,0.0,0.0,9.75423099589534e-05,298.07745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4672546386719,0.0,0.0,0.000462699244963,287.40948486328125,294.1499938964844,287.5483703613281,285.98638916015625,287.7030639648437,287.5498352050781,287.306884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869586210697,4.339049564094921e-09,0.0009869543137028,-0.0104199247434735,0.0,0.0,0.0,-0.0069615566171705,60.0,0.1642476171255111,-0.0,-6.252780337945296e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.261942614102736e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.75327129708603e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,7.203732820926234e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.75326111074537e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,0.0004626532609108,287.4082946777344,294.1499938964844,287.54364013671875,285.9919738769531,287.7003173828125,287.5491638183594,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868603665381,4.32756008805768e-09,0.0009868560591712,-0.0103898225352168,0.0,0.0,0.0,-0.0069558615796267,60.0,0.162088006734848,-0.0,-6.251535467072247e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4656677246094,0.0,0.0,9.261942614102736e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,9.75327129708603e-05,297.9752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,7.203732820926234e-05,297.7466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4662170410156,0.0,0.0,9.75326111074537e-05,298.0766296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4657287597656,0.0,0.0,0.0004626532609108,287.4082946777344,294.1499938964844,287.54364013671875,285.9919738769531,287.7003173828125,287.5491638183594,287.3070068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868603665381,4.32756008805768e-09,0.0009868560591712,-0.0103898225352168,0.0,0.0,0.0,-0.0069558615796267,60.0,0.162088006734848,-0.0,-6.251535467072247e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46490478515625,0.0,0.0,9.26129796425812e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,9.752591722644866e-05,297.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,7.203230779850855e-05,297.7460327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4654541015625,0.0,0.0,9.752581536304206e-05,298.07623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4649658203125,0.0,0.0,0.0004626210429705,287.4076843261719,294.1499938964844,287.5401611328125,285.99371337890625,287.69891357421875,287.54852294921875,287.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867915650829,4.319515412021246e-09,0.000986787257716,-0.0103687439113855,0.0,0.0,0.0,-0.0069518736563622,60.0,0.1602084785699844,-0.0,-6.250663631135468e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.9586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4641418457031,0.0,0.0,9.26049760892056e-05,297.91607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,9.751749166753144e-05,297.9736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,7.202608685474843e-05,297.7454833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4646911621094,0.0,0.0,9.751739708008245e-05,298.0758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642028808594,0.0,0.0,0.0004625810834113,287.4071044921875,294.1499938964844,287.5360107421875,285.9947814941406,287.6974792480469,287.5475769042969,287.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867063490673,4.309542056546434e-09,0.0009867020417004,-0.0103426137939095,0.0,0.0,0.0,-0.0069469297304749,60.0,0.1578501313924789,-0.0,-6.249582895634377e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.258534555556253e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.749682067194954e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,7.201081461971626e-05,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.749671880854294e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,0.0004624830035027,287.40594482421875,294.1499938964844,287.52569580078125,285.9950561523437,287.6945495605469,287.5448913574219,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864970343187,4.285067412013177e-09,0.0009864927269518,-0.0102784885093569,0.0,0.0,0.0,-0.0069347969256341,60.0,0.1518405228853225,-0.0,-6.246931860687256e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.9564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.258534555556253e-05,297.91461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.749682067194954e-05,297.9720458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,7.201081461971626e-05,297.7444152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631652832031,0.0,0.0,9.749671880854294e-05,298.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,0.0004624830035027,287.40594482421875,294.1499938964844,287.52569580078125,285.9950561523437,287.6945495605469,287.5448913574219,287.3072509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864970343187,4.285067412013177e-09,0.0009864927269518,-0.0102784885093569,0.0,0.0,0.0,-0.0069347969256341,60.0,0.1518405228853225,-0.0,-6.246931860687256e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.46142578125,0.0,0.0,9.256663179257885e-05,297.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,9.747711010277273e-05,297.9707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.46148681640625,0.0,0.0,7.199626270448789e-05,297.74365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.46197509765625,0.0,0.0,9.747701551532371e-05,298.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4614562988281,0.0,0.0,0.0004623895219992,287.405029296875,294.1499938964844,287.51568603515625,285.9935913085937,287.6921081542969,287.5417175292969,287.3073425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862974984571,4.261736741284494e-09,0.0009862931910902,-0.010217361152172,0.0,0.0,0.0,-0.0069232312962412,60.0,0.1457024216651916,-0.0,-6.244405170718892e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46112060546875,0.0,0.0,9.256150224246083e-05,297.91314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,9.7471711342223e-05,297.970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,7.199227547971532e-05,297.7434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.461669921875,0.0,0.0,9.7471616754774e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.461181640625,0.0,0.0,0.0004623639106284,287.40478515625,294.1499938964844,287.5129699707031,285.99298095703125,287.6914978027344,287.54083251953125,287.307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862428996711,4.255349406179221e-09,0.0009862385923042,-0.0102006252855062,0.0,0.0,0.0,-0.0069200647994875,60.0,0.1440407484769821,-0.0,-6.243713102094263e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.253370808437468e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.744244016474112e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,7.197065133368596e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.744234557729214e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.0004622250562533,287.4036560058594,294.1499938964844,287.4979858398437,285.9888000488281,287.6882019042969,287.5352783203125,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859466226771,4.220702454205138e-09,0.0009859423153102,-0.0101098483428359,0.0,0.0,0.0,-0.0069028898142278,60.0,0.1346106678247451,-0.0,-6.239962146992184e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9515686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45965576171875,0.0,0.0,9.253370808437468e-05,297.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.744244016474112e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,7.197065133368596e-05,297.7425537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601745605469,0.0,0.0,9.744234557729214e-05,298.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,0.0004622250562533,287.4036560058594,294.1499938964844,287.4979858398437,285.9888000488281,287.6882019042969,287.5352783203125,287.3074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859466226771,4.220702454205138e-09,0.0009859423153102,-0.0101098483428359,0.0,0.0,0.0,-0.0069028898142278,60.0,0.1346106678247451,-0.0,-6.239962146992184e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.250302537111564e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.741013491293415e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,7.194679346866906e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.741004032548516e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0004620717954821,287.40252685546875,294.1499938964844,287.4810485839844,285.982666015625,287.6847229003906,287.5282592773437,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856194956228,4.18246015598811e-09,0.0009856153046712,-0.0100096501410007,0.0,0.0,0.0,-0.0068839318118989,60.0,0.1237887591123581,-0.0,-6.235823235556381e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581604003906,0.0,0.0,9.250302537111564e-05,297.9101867675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,9.741013491293415e-05,297.96728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4582214355469,0.0,0.0,7.194679346866906e-05,297.7417297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.45867919921875,0.0,0.0,9.741004032548516e-05,298.0724792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.45819091796875,0.0,0.0,0.0004620717954821,287.40252685546875,294.1499938964844,287.4810485839844,285.982666015625,287.6847229003906,287.5282592773437,287.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856194956228,4.18246015598811e-09,0.0009856153046712,-0.0100096501410007,0.0,0.0,0.0,-0.0068839318118989,60.0,0.1237887591123581,-0.0,-6.235823235556381e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.248672722605988e-05,297.9094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.739296365296468e-05,297.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,7.193411147454754e-05,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4579467773437,0.0,0.0,9.739287634147332e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,0.0004619903629645,287.4019775390625,294.1499938964844,287.47186279296875,285.9789733886719,287.682861328125,287.5240783691406,287.3076477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854458039626,4.162145295083519e-09,0.000985441613011,-0.0099564241245388,0.0,0.0,0.0,-0.0068738614208996,60.0,0.1178435459733009,-0.0,-6.23362481633194e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45672607421875,0.0,0.0,9.246991976397112e-05,297.90869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,9.7375268524047e-05,297.9656677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,7.192104385467246e-05,297.7409973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.45721435546875,0.0,0.0,9.7375173936598e-05,298.0716247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4567565917969,0.0,0.0,0.0004619063984137,287.40142822265625,294.1499938964844,287.4623107910156,285.974853515625,287.6809387207031,287.5195617675781,287.3077087402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852666407823,4.141198939322521e-09,0.000985262566246,-0.0099015431478619,0.0,0.0,0.0,-0.0068634781055152,60.0,0.1116157248616218,-0.0,-6.231358895547602e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.243520617019384e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,9.733872138895094e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,7.189404277596623e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.733862680150196e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,0.0004617330268956,287.4003295898437,294.1499938964844,287.4419860839844,285.96551513671875,287.6768798828125,287.5094299316406,287.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848966728895,4.097941541658656e-09,0.0009848925983533,-0.0097882049158215,0.0,0.0,0.0,-0.0068420344032347,60.0,0.098373956978321,-0.0,-6.22667997163262e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45526123046875,0.0,0.0,9.243520617019384e-05,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,9.733872138895094e-05,297.96405029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.455322265625,0.0,0.0,7.189404277596623e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4557800292969,0.0,0.0,9.733862680150196e-05,298.0707397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4552917480469,0.0,0.0,0.0004617330268956,287.4003295898437,294.1499938964844,287.4419860839844,285.96551513671875,287.6768798828125,287.5094299316406,287.3078308105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848966728895,4.097941541658656e-09,0.0009848925983533,-0.0097882049158215,0.0,0.0,0.0,-0.0068420344032347,60.0,0.098373956978321,-0.0,-6.22667997163262e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.239972860086708e-05,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.730135934660213e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,7.186645234469324e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.730126475915311e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,0.000461555813672,287.39923095703125,294.1499938964844,287.4203796386719,285.95489501953125,287.67254638671875,287.4978332519531,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845185559242,4.053728019925984e-09,0.000984514481388,-0.0096723604947328,0.0,0.0,0.0,-0.0068201166577637,60.0,0.0841443538665771,-0.0,-6.221900150649162e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538269042969,0.0,0.0,9.239972860086708e-05,297.9056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,9.730135934660213e-05,297.96240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4538879394531,0.0,0.0,7.186645234469324e-05,297.7396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4543151855469,0.0,0.0,9.730126475915311e-05,298.0698547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.453857421875,0.0,0.0,0.000461555813672,287.39923095703125,294.1499938964844,287.4203796386719,285.95489501953125,287.67254638671875,287.4978332519531,287.3079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845185559242,4.053728019925984e-09,0.000984514481388,-0.0096723604947328,0.0,0.0,0.0,-0.0068201166577637,60.0,0.0841443538665771,-0.0,-6.221900150649162e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
