time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12363660,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.236430196324363e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.726404823595658e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,7.183889101725072e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,9.72639536485076e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,0.000461378833279,287.3981628417969,294.1499938964844,287.39764404296875,285.94317626953125,287.6678771972656,287.48486328125,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841409046202,4.009569565255333e-09,0.0009841369464993,-0.0095566604286432,0.0,0.0,0.0,-0.0067982259206473,60.0,0.0690936669707298,-0.0,-6.217127435093063e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9359436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524230957031,0.0,0.0,9.236430196324363e-05,297.904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,9.726404823595658e-05,297.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4524841308594,0.0,0.0,7.183889101725072e-05,297.7391052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4529113769531,0.0,0.0,9.72639536485076e-05,298.0689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45245361328125,0.0,0.0,0.000461378833279,287.3981628417969,294.1499938964844,287.39764404296875,285.94317626953125,287.6678771972656,287.48486328125,287.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841409046202,4.009569565255333e-09,0.0009841369464993,-0.0095566604286432,0.0,0.0,0.0,-0.0067982259206473,60.0,0.0690936669707298,-0.0,-6.217127435093063e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.23297120607458e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.72276320680976e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,7.181199180195108e-05,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.72275374806486e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,0.0004612060729414,287.3971252441406,294.1499938964844,287.3739929199219,285.9306335449219,287.66290283203125,287.4706115722656,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.966468931082545e-09,0.0009837683755904,-0.0094437329098582,0.0,0.0,0.0,-0.0067768599838018,60.0,0.0533749088644981,-0.0,-6.212471248545627e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.23297120607458e-05,297.9024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,9.72276320680976e-05,297.9590148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,7.181199180195108e-05,297.73858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4515075683594,0.0,0.0,9.72275374806486e-05,298.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,0.0004612060729414,287.3971252441406,294.1499938964844,287.3739929199219,285.9306335449219,287.66290283203125,287.4706115722656,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837723337113,3.966468931082545e-09,0.0009837683755904,-0.0094437329098582,0.0,0.0,0.0,-0.0067768599838018,60.0,0.0533749088644981,-0.0,-6.212471248545627e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503173828125,0.0,0.0,9.231294097844513e-05,297.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.720996604301035e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,7.179894600994885e-05,297.73834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4508056640625,0.0,0.0,9.720987873151898e-05,298.0675964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4503479003906,0.0,0.0,0.0004611222830135,287.3966064453125,294.1499938964844,287.3619079589844,285.924072265625,287.6602783203125,287.4630126953125,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983593519777,3.945565651974903e-09,0.0009835895616561,-0.0093889636918902,0.0,0.0,0.0,-0.0067664980888366,60.0,0.045308694243431,-0.0,-6.210213854274116e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.9288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496154785156,0.0,0.0,9.229670831700788e-05,297.9008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,9.719287481857464e-05,297.957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496765136719,0.0,0.0,7.178632222348824e-05,297.7381286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501037597656,0.0,0.0,9.719278750708328e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4496459960937,0.0,0.0,0.0004610411997418,287.3960876464844,294.1499938964844,287.3497009277344,285.9173889160156,287.6575927734375,287.4551696777344,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834205266088,3.925336056198603e-09,0.0009834165684878,-0.0093359593302011,0.0,0.0,0.0,-0.0067564696073532,60.0,0.0371326133608818,-0.0,-6.208028935361655e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.226619295077398e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,9.71607369137928e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,7.176258804975078e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.716064960230142e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,0.0004608887538779,287.3950500488281,294.1499938964844,287.324951171875,285.9037170410156,287.65191650390625,287.43865966796875,287.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830952621996,3.887300703553365e-09,0.0009830913040786,-0.0092363012954592,0.0,0.0,0.0,-0.0067376140505075,60.0,0.0205276887863874,-0.0,-6.203922708891696e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.9251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482421875,0.0,0.0,9.226619295077398e-05,297.899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,9.71607369137928e-05,297.9555053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44830322265625,0.0,0.0,7.176258804975078e-05,297.7376708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44873046875,0.0,0.0,9.716064960230142e-05,298.0661926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482727050781,0.0,0.0,0.0004608887538779,287.3950500488281,294.1499938964844,287.324951171875,285.9037170410156,287.65191650390625,287.43865966796875,287.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009830952621996,3.887300703553365e-09,0.0009830913040786,-0.0092363012954592,0.0,0.0,0.0,-0.0067376140505075,60.0,0.0205276887863874,-0.0,-6.203922708891696e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9219055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4470520019531,0.0,0.0,9.224158566212282e-05,297.8976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,9.713482722872868e-05,297.9539489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,7.174345228122547e-05,297.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.447509765625,0.0,0.0,9.713473991723733e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44708251953125,0.0,0.0,0.0004607658484019,287.3941650390625,294.1499938964844,287.3030090332031,285.8915100097656,287.64666748046875,287.4233703613281,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828329784795,3.856635899524008e-09,0.0009828291367739,-0.0091559560969471,0.0,0.0,0.0,-0.0067224130034446,60.0,0.0057321763597428,-0.0,-6.200613711371261e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468688964844,0.0,0.0,9.223844244843348e-05,297.8974914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,9.713151666801424e-05,297.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4469299316406,0.0,0.0,7.174100755946711e-05,297.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473571777344,0.0,0.0,9.713142935652286e-05,298.06524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4468994140625,0.0,0.0,0.0004607501614373,287.39404296875,294.1499938964844,287.29998779296875,285.88983154296875,287.6459655761719,287.4212646484375,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827994508668,3.85271903269313e-09,0.0009827956091612,-0.0091456929221749,0.0,0.0,0.0,-0.0067204711958765,60.0,0.0037077388260513,-0.0,-6.200190938443484e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364260,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.221436630468816e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.71061599557288e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,7.17222792445682e-05,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.710607992019504e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,0.000460629875306,287.3930358886719,294.1499938964844,287.2750244140625,285.8759155273437,287.6396179199219,287.4029846191406,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822707927980673e-09,0.0009825390297919,-0.0090670594945549,0.0,0.0,0.0,-0.0067055942490696,60.0,-0.0131855644285678,-0.0,-6.196952995196625e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.917724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455261230469,0.0,0.0,9.221436630468816e-05,297.895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,9.71061599557288e-05,297.951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4455871582031,0.0,0.0,7.17222792445682e-05,297.73687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44598388671875,0.0,0.0,9.710607992019504e-05,298.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.445556640625,0.0,0.0,0.000460629875306,287.3930358886719,294.1499938964844,287.2750244140625,285.8759155273437,287.6396179199219,287.4029846191406,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825427550822,3.822707927980673e-09,0.0009825390297919,-0.0090670594945549,0.0,0.0,0.0,-0.0067055942490696,60.0,-0.0131855644285678,-0.0,-6.196952995196625e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.219398634741084e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.708470315672456e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,7.17064249329269e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.70846158452332e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,0.0004605280701071,287.3920288085937,294.1499938964844,287.25030517578125,285.8621826171875,287.6330261230469,287.384033203125,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823255240917,3.7973029165527805e-09,0.0009823216823861,-0.0090004950761795,0.0,0.0,0.0,-0.0066929999738931,60.0,-0.0300128236413002,-0.0,-6.194212431864798e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9139709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441833496094,0.0,0.0,9.219398634741084e-05,297.8940124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,9.708470315672456e-05,297.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442443847656,0.0,0.0,7.17064249329269e-05,297.73651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.70846158452332e-05,298.0633239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442138671875,0.0,0.0,0.0004605280701071,287.3920288085937,294.1499938964844,287.25030517578125,285.8621826171875,287.6330261230469,287.384033203125,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823255240917,3.7973029165527805e-09,0.0009823216823861,-0.0090004950761795,0.0,0.0,0.0,-0.0066929999738931,60.0,-0.0300128236413002,-0.0,-6.194212431864798e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44354248046875,0.0,0.0,9.218534250976518e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,9.707560093374924e-05,297.9491271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,7.169970194809139e-05,297.7363586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4439697265625,0.0,0.0,9.707551362225786e-05,298.0628356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4435729980469,0.0,0.0,0.0004604848800227,287.3915405273437,294.1499938964844,287.2380676269531,285.85546875,287.62957763671875,287.3742980957031,287.3087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822333231568,3.786528424143398e-09,0.0009822295978665,-0.0089722638949751,0.0,0.0,0.0,-0.0066876588389277,60.0,-0.0383461937308311,-0.0,-6.193049983949095e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44287109375,0.0,0.0,9.217779006576166e-05,297.8922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,9.706764831207693e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.44293212890625,0.0,0.0,7.169383025029674e-05,297.7361755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4433288574219,0.0,0.0,9.706756827654316e-05,298.0623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4429016113281,0.0,0.0,0.0004604471905622,287.3910522460937,294.1499938964844,287.2260131835937,285.848876953125,287.6260681152344,287.36444091796875,287.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821528801694,3.777115953340626e-09,0.0009821490384638,-0.0089476015418767,0.0,0.0,0.0,-0.0066829929128289,60.0,-0.0466039143502712,-0.0,-6.19203532892243e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.21660612220876e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.705529373604804e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,7.168470619944856e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.705521370051429e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.0004603885754477,287.3900756835937,294.1499938964844,287.2023620605469,285.836181640625,287.6188049316406,287.34442138671875,287.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820277336984,3.762487210678955e-09,0.0009820240084081,-0.0089092720299959,0.0,0.0,0.0,-0.0066757411696016,60.0,-0.0627876743674278,-0.0,-6.190457924049042e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.90655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,9.21660612220876e-05,297.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,9.705529373604804e-05,297.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4416198730469,0.0,0.0,7.168470619944856e-05,297.73583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4420166015625,0.0,0.0,9.705521370051429e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44158935546875,0.0,0.0,0.0004603885754477,287.3900756835937,294.1499938964844,287.2023620605469,285.836181640625,287.6188049316406,287.34442138671875,287.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820277336984,3.762487210678955e-09,0.0009820240084081,-0.0089092720299959,0.0,0.0,0.0,-0.0066757411696016,60.0,-0.0627876743674278,-0.0,-6.190457924049042e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.215812315233052e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.704693366074936e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,7.167853618739173e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.70468536252156e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,0.0004603489360306,287.3891296386719,294.1499938964844,287.1796264648437,285.8243103027344,287.6112976074219,287.3240661621094,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819430997595,3.752587574012978e-09,0.0009819393744692,-0.0088833328336477,0.0,0.0,0.0,-0.0066708335652947,60.0,-0.0785066857933998,-0.0,-6.18939068885993e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44024658203125,0.0,0.0,9.215812315233052e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,9.704693366074936e-05,297.9443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4403076171875,0.0,0.0,7.167853618739173e-05,297.7354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4407043457031,0.0,0.0,9.70468536252156e-05,298.06036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4402770996094,0.0,0.0,0.0004603489360306,287.3891296386719,294.1499938964844,287.1796264648437,285.8243103027344,287.6112976074219,287.3240661621094,287.30889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819430997595,3.752587574012978e-09,0.0009819393744692,-0.0088833328336477,0.0,0.0,0.0,-0.0066708335652947,60.0,-0.0785066857933998,-0.0,-6.18939068885993e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.2154266894795e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.704288095235825e-05,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,7.167553849285468e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.704280091682448e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0004603296692948,287.38818359375,294.1499938964844,287.1579895019531,285.8134765625,287.60357666015625,287.3035888671875,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819018887355,3.747774091067413e-09,0.0009818981634452,-0.0088707217946648,0.0,0.0,0.0,-0.0066684470511972,60.0,-0.0935544818639755,-0.0,-6.18887128212009e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8992614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43896484375,0.0,0.0,9.2154266894795e-05,297.8868103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,9.704288095235825e-05,297.94244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43902587890625,0.0,0.0,7.167553849285468e-05,297.7351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4393920898437,0.0,0.0,9.704280091682448e-05,298.0593566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4389953613281,0.0,0.0,0.0004603296692948,287.38818359375,294.1499938964844,287.1579895019531,285.8134765625,287.60357666015625,287.3035888671875,287.3089599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819018887355,3.747774091067413e-09,0.0009818981634452,-0.0088707217946648,0.0,0.0,0.0,-0.0066684470511972,60.0,-0.0935544818639755,-0.0,-6.18887128212009e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.21539540286176e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.704253898235038e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,7.16752911102958e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.704246622277424e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.000460328097688,287.3872375488281,294.1499938964844,287.1376953125,285.8039245605469,287.5955810546875,287.2830810546875,287.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818983962759,3.747365973083561e-09,0.0009818946709856,-0.0088696517050266,0.0,0.0,0.0,-0.0066682449541985,60.0,-0.1077770441770553,-0.0,-6.188827939013208e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8957214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.43768310546875,0.0,0.0,9.21539540286176e-05,297.88494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,9.704253898235038e-05,297.94049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.437744140625,0.0,0.0,7.16752911102958e-05,297.7347717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.704246622277424e-05,298.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377136230469,0.0,0.0,0.000460328097688,287.3872375488281,294.1499938964844,287.1376953125,285.8039245605469,287.5955810546875,287.2830810546875,287.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818983962759,3.747365973083561e-09,0.0009818946709856,-0.0088696517050266,0.0,0.0,0.0,-0.0066682449541985,60.0,-0.1077770441770553,-0.0,-6.188827939013208e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.8939819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43707275390625,0.0,0.0,9.215495811076836e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,9.704360127216204e-05,297.93951416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,7.167606963776052e-05,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.70435212366283e-05,298.0578308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4371032714844,0.0,0.0,0.0004603331035468,287.38677978515625,294.1499938964844,287.12811279296875,285.7996826171875,287.5915222167969,287.2728576660156,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819089900702,3.74861119922798e-09,0.0009819052647799,-0.0088729141280055,0.0,0.0,0.0,-0.0066688619554042,60.0,-0.1145219281315803,-0.0,-6.188961521047531e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364318847656,0.0,0.0,9.215671889251098e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,9.704545664135368e-05,297.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,7.16774447937496e-05,297.734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4368591308594,0.0,0.0,9.704538388177752e-05,298.0573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4364624023437,0.0,0.0,0.0004603419220075,287.3863220214844,294.1499938964844,287.11895751953125,285.7958374023437,287.5874328613281,287.2627258300781,287.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819278493523,3.750805888103059e-09,0.0009819240076467,-0.0088786650449037,0.0,0.0,0.0,-0.0066699502058327,60.0,-0.1210107803344726,-0.0,-6.18919813177854e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.216213948093356e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.70511682680808e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,7.168165757320821e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.705108823254704e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0004603689885698,287.3854064941406,294.1499938964844,287.1019897460937,285.7894592285156,287.5791015625,287.24267578125,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819854749366,3.757544053684114e-09,0.000981981633231,-0.0088963201269507,0.0,0.0,0.0,-0.0066732903942465,60.0,-0.1331516504287719,-0.0,-6.189925016997222e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351806640625,0.0,0.0,9.216213948093356e-05,297.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,9.70511682680808e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,7.168165757320821e-05,297.73394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43560791015625,0.0,0.0,9.705108823254704e-05,298.05633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4352111816406,0.0,0.0,0.0004603689885698,287.3854064941406,294.1499938964844,287.1019897460937,285.7894592285156,287.5791015625,287.24267578125,287.30914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819854749366,3.757544053684114e-09,0.000981981633231,-0.0088963201269507,0.0,0.0,0.0,-0.0066732903942465,60.0,-0.1331516504287719,-0.0,-6.189925016997222e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.216897160513328e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,9.70583569142036e-05,297.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,7.168696902226657e-05,297.7334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.43438720703125,0.0,0.0,9.705828415462749e-05,298.05535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4340209960937,0.0,0.0,0.0004604030982591,287.384521484375,294.1499938964844,287.08758544921875,285.7850952148437,287.57098388671875,287.22393798828125,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820581180974,3.766042144803805e-09,0.0009820542763918,-0.0089185861870646,0.0,0.0,0.0,-0.0066775027662515,60.0,-0.1436338722705841,-0.0,-6.190840906583618e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339294433594,0.0,0.0,9.216929174726828e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,9.705869160825388e-05,297.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339904785156,0.0,0.0,7.168721640482545e-05,297.73345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4343566894531,0.0,0.0,9.705861884867772e-05,298.0553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4339599609375,0.0,0.0,0.0004604046989697,287.3844909667969,294.1499938964844,287.0870361328125,285.78497314453125,287.5706481933594,287.22314453125,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820614941418,3.766439604646621e-09,0.0009820577688515,-0.0089196283370256,0.0,0.0,0.0,-0.0066777002066373,60.0,-0.1440492421388626,-0.0,-6.190884249690498e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.21776663744822e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.706751734483988e-05,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,7.169373566284776e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.706744458526372e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0004604465793818,287.38360595703125,294.1499938964844,287.0743103027344,285.7825927734375,287.5621032714844,287.2043762207031,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821506682783,3.776870372007579e-09,0.000982146942988,-0.0089469579979777,0.0,0.0,0.0,-0.0066828709095716,60.0,-0.1534939110279083,-0.0,-6.192009038841206e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8825378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.21776663744822e-05,297.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.706751734483988e-05,297.93267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,7.169373566284776e-05,297.7329406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.43310546875,0.0,0.0,9.706744458526372e-05,298.0543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,0.0004604465793818,287.38360595703125,294.1499938964844,287.0743103027344,285.7825927734375,287.5621032714844,287.2043762207031,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821506682783,3.776870372007579e-09,0.000982146942988,-0.0089469579979777,0.0,0.0,0.0,-0.0066828709095716,60.0,-0.1534939110279083,-0.0,-6.192009038841206e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.218647028319538e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.707678691484034e-05,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,7.17005823389627e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.70767141552642e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.0004604905552696,287.3827209472656,294.1499938964844,287.0639953613281,285.7825622558594,287.55352783203125,287.1864929199219,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822443826124,3.787826940993e-09,0.0009822406573221,-0.0089756650850176,0.0,0.0,0.0,-0.0066883023828268,60.0,-0.1613963395357132,-0.0,-6.193190671410775e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4314880371094,0.0,0.0,9.218647028319538e-05,297.8756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,9.707678691484034e-05,297.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,7.17005823389627e-05,297.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.431884765625,0.0,0.0,9.70767141552642e-05,298.0533142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315185546875,0.0,0.0,0.0004604905552696,287.3827209472656,294.1499938964844,287.0639953613281,285.7825622558594,287.55352783203125,287.1864929199219,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822443826124,3.787826940993e-09,0.0009822406573221,-0.0089756650850176,0.0,0.0,0.0,-0.0066883023828268,60.0,-0.1613963395357132,-0.0,-6.193190671410775e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4308776855469,0.0,0.0,9.219082858180629e-05,297.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,9.708137076813728e-05,297.9297790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4309387207031,0.0,0.0,7.170397293521091e-05,297.7320251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4312744140625,0.0,0.0,9.708129800856112e-05,298.0528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.430908203125,0.0,0.0,0.0004605122958309,287.3822937011719,294.1499938964844,287.0598449707031,285.78350830078125,287.5492248535156,287.1780090332031,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822907159104,3.793244385263961e-09,0.0009822869906201,-0.0089898603036999,0.0,0.0,0.0,-0.0066909878514707,60.0,-0.1646776050329208,-0.0,-6.19377473753957e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,9.219501953339204e-05,297.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,9.70857945503667e-05,297.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303283691406,0.0,0.0,7.170723256422207e-05,297.731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306945800781,0.0,0.0,9.708572179079056e-05,298.05230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4302978515625,0.0,0.0,0.0004605332505889,287.3818664550781,294.1499938964844,287.0563659667969,285.7850952148437,287.544921875,287.1698303222656,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000982335419394,3.798467318461007e-09,0.0009823315776884,-0.0090035451576113,0.0,0.0,0.0,-0.0066935769282281,60.0,-0.1675294786691665,-0.0,-6.194338197929028e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.220257925335318e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.709375444799662e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,7.171311153797433e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,9.709368168842047e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.000460570998257,287.3809814453125,294.1499938964844,287.0516357421875,285.7903747558594,287.5364074707031,287.1544494628906,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824158623814,3.807874460193261e-09,0.0009824120206758,-0.0090281935408711,0.0,0.0,0.0,-0.0066982405260205,60.0,-0.171896830201149,-0.0,-6.195352852955693e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4290771484375,0.0,0.0,9.220257925335318e-05,297.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,9.709375444799662e-05,297.92694091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291381835937,0.0,0.0,7.171311153797433e-05,297.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4294738769531,0.0,0.0,9.709368168842047e-05,298.05133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4291076660156,0.0,0.0,0.000460570998257,287.3809814453125,294.1499938964844,287.0516357421875,285.7903747558594,287.5364074707031,287.1544494628906,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824158623814,3.807874460193261e-09,0.0009824120206758,-0.0090281935408711,0.0,0.0,0.0,-0.0066982405260205,60.0,-0.171896830201149,-0.0,-6.195352852955693e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.220859647030012e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.710008453112096e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,7.171778997872025e-05,297.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.71000117715448e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.00046060103341,287.3801574707031,294.1499938964844,287.04998779296875,285.79864501953125,287.5279541015625,287.14068603515625,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824798908084,3.815356031111605e-09,0.0009824760491028,-0.0090477969497442,0.0,0.0,0.0,-0.0067019490525126,60.0,-0.1741911470890045,-0.0,-6.196159318960781e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
