time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366000,297.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,9.220859647030012e-05,297.8702087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,9.710008453112096e-05,297.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4279479980469,0.0,0.0,7.171778997872025e-05,297.7301025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42828369140625,0.0,0.0,9.71000117715448e-05,298.0503234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42791748046875,0.0,0.0,0.00046060103341,287.3801574707031,294.1499938964844,287.04998779296875,285.79864501953125,287.5279541015625,287.14068603515625,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824798908084,3.815356031111605e-09,0.0009824760491028,-0.0090477969497442,0.0,0.0,0.0,-0.0067019490525126,60.0,-0.1741911470890045,-0.0,-6.196159318960781e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.22235194593668e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,9.71158005995676e-05,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,7.172940240707248e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.711572783999144e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0004606755974236,287.3793029785156,294.1499938964844,287.0516357421875,285.81005859375,287.5196533203125,287.1287536621094,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826386813074,3.833938944097781e-09,0.0009826348396018,-0.0090964864939451,0.0,0.0,0.0,-0.0067111607640981,60.0,-0.1743480861186981,-0.0,-6.198164470561096e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267272949219,0.0,0.0,9.22235194593668e-05,297.86846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,9.71158005995676e-05,297.9232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,7.172940240707248e-05,297.7290954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271240234375,0.0,0.0,9.711572783999144e-05,298.0493469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4267578125,0.0,0.0,0.0004606755974236,287.3793029785156,294.1499938964844,287.0516357421875,285.81005859375,287.5196533203125,287.1287536621094,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826386813074,3.833938944097781e-09,0.0009826348396018,-0.0090964864939451,0.0,0.0,0.0,-0.0067111607640981,60.0,-0.1743480861186981,-0.0,-6.198164470561096e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.225504618370906e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.714900079416112e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.175392238423228e-05,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.714893531054258e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0004608330782502,287.37847900390625,294.1499938964844,287.0563659667969,285.8244323730469,287.5115966796875,287.118896484375,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829745395109,3.873208864746402e-09,0.0009829706978052,-0.0091993790119886,0.0,0.0,0.0,-0.006730627734214,60.0,-0.1722805202007293,-0.0,-6.202402147437169e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,9.225504618370906e-05,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,9.714900079416112e-05,297.92144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,7.175392238423228e-05,297.7276916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.714893531054258e-05,298.0483703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.42559814453125,0.0,0.0,0.0004608330782502,287.37847900390625,294.1499938964844,287.0563659667969,285.8244323730469,287.5115966796875,287.118896484375,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829745395109,3.873208864746402e-09,0.0009829706978052,-0.0091993790119886,0.0,0.0,0.0,-0.006730627734214,60.0,-0.1722805202007293,-0.0,-6.202402147437169e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42498779296875,0.0,0.0,9.227680857293308e-05,297.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,9.717191278468816e-05,297.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,7.177084626164287e-05,297.726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42535400390625,0.0,0.0,9.717184730106963e-05,298.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4250183105469,0.0,0.0,0.000460941781057,287.3780517578125,294.1499938964844,287.0598449707031,285.83270263671875,287.50762939453125,287.1147155761719,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009832063224166,3.9003125174019715e-09,0.0009832023642957,-0.0092703951522707,0.0,0.0,0.0,-0.0067440634593367,60.0,-0.1705294549465179,-0.0,-6.205327451880295e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244079589844,0.0,0.0,9.230274008587004e-05,297.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,9.71992194536142e-05,297.9196472167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244689941406,0.0,0.0,7.179101521614939e-05,297.7257995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248046875,0.0,0.0,9.719915396999568e-05,298.04736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4244384765625,0.0,0.0,0.0004610712931025,287.3776550292969,294.1499938964844,287.0639953613281,285.84161376953125,287.5037536621094,287.111083984375,287.3092346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098348245956,3.932612457901996e-09,0.000983478501439,-0.0093550244346261,0.0,0.0,0.0,-0.0067600752227008,60.0,-0.1682994067668914,-0.0,-6.208814795627404e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.236535697709768e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.726516145747156e-05,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.183971320046112e-05,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.726509597385302e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,0.0004613841010723,287.3768310546875,294.1499938964844,287.0743103027344,285.8613586425781,287.4962158203125,287.1053771972656,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841495193541,4.0106171717013694e-09,0.0009841455612331,-0.0095594068989157,0.0,0.0,0.0,-0.0067987437359988,60.0,-0.1625269651412964,-0.0,-6.217241121930783e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232788085937,0.0,0.0,9.236535697709768e-05,297.8632507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.726516145747156e-05,297.9178161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.183971320046112e-05,297.7233581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.726509597385302e-05,298.0462951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,0.0004613841010723,287.3768310546875,294.1499938964844,287.0743103027344,285.8613586425781,287.4962158203125,287.1053771972656,287.3092041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841495193541,4.0106171717013694e-09,0.0009841455612331,-0.0095594068989157,0.0,0.0,0.0,-0.0067987437359988,60.0,-0.1625269651412964,-0.0,-6.217241121930783e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.24410342122428e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.73448550212197e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,7.189857569755986e-05,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.734478953760116e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,0.0004617621307261,287.37603759765625,294.1499938964844,287.0870361328125,285.8834533691406,287.4889831542969,287.1019897460937,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984955811873,4.1048915377928105e-09,0.0009849516209214,-0.0098064141348004,0.0,0.0,0.0,-0.006845477502793,60.0,-0.1549597829580307,-0.0,-6.227431725847056e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366600,297.8587951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4221496582031,0.0,0.0,9.24410342122428e-05,297.8614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,9.73448550212197e-05,297.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,7.189857569755986e-05,297.72027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4225158691406,0.0,0.0,9.734478953760116e-05,298.0451354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42218017578125,0.0,0.0,0.0004617621307261,287.37603759765625,294.1499938964844,287.0870361328125,285.8834533691406,287.4889831542969,287.1019897460937,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984955811873,4.1048915377928105e-09,0.0009849516209214,-0.0098064141348004,0.0,0.0,0.0,-0.006845477502793,60.0,-0.1549597829580307,-0.0,-6.227431725847056e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.252838208340108e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.74368376773782e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.196651858976111e-05,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.743677219375968e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,0.0004621984553523,287.375244140625,294.1499938964844,287.1019897460937,285.9076843261719,287.48211669921875,287.10107421875,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858863195404,4.21370804915e-09,0.0009858821285888,-0.0100915236398577,0.0,0.0,0.0,-0.0068994206376373,60.0,-0.145796999335289,-0.0,-6.2392054189786e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210205078125,0.0,0.0,9.252838208340108e-05,297.85968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,9.74368376773782e-05,297.9140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,7.196651858976111e-05,297.716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42138671875,0.0,0.0,9.743677219375968e-05,298.0438842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4210510253906,0.0,0.0,0.0004621984553523,287.375244140625,294.1499938964844,287.1019897460937,285.9076843261719,287.48211669921875,287.10107421875,287.3091125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858863195404,4.21370804915e-09,0.0009858821285888,-0.0100915236398577,0.0,0.0,0.0,-0.0068994206376373,60.0,-0.145796999335289,-0.0,-6.2392054189786e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.262515959562734e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.753874473972246e-05,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,7.204178837127984e-05,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.753867925610392e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0004626818699762,287.3744506835937,294.1499938964844,287.11895751953125,285.9338684082031,287.47564697265625,287.10272216796875,287.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.334268499661675e-09,0.0009869131026789,-0.0104073984548449,0.0,0.0,0.0,-0.0069591850042343,60.0,-0.1351893842220306,-0.0,-6.252262352290927e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,9.262515959562734e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,9.753874473972246e-05,297.912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4199523925781,0.0,0.0,7.204178837127984e-05,297.71221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202575683594,0.0,0.0,9.753867925610392e-05,298.0425109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419921875,0.0,0.0,0.0004626818699762,287.3744506835937,294.1499938964844,287.11895751953125,285.9338684082031,287.47564697265625,287.10272216796875,287.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869174100458,4.334268499661675e-09,0.0009869131026789,-0.0104073984548449,0.0,0.0,0.0,-0.0069591850042343,60.0,-0.1351893842220306,-0.0,-6.252262352290927e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.267642599297687e-05,297.8568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,9.75927323452197e-05,297.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4194030761719,0.0,0.0,7.208166061900556e-05,297.70977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4197082519531,0.0,0.0,9.759266686160116e-05,298.041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193725585937,0.0,0.0,0.0004629379254765,287.3740539550781,294.1499938964844,287.12811279296875,285.9476318359375,287.4725952148437,287.1046142578125,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874635143205,4.398131636662583e-09,0.0009874590905383,-0.010574722662568,0.0,0.0,0.0,-0.0069908434525132,60.0,-0.1293472349643707,-0.0,-6.259184459622702e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187927246094,0.0,0.0,9.2729322204832e-05,297.8559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,9.764843707671388e-05,297.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188537597656,0.0,0.0,7.212279888335615e-05,297.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4191589355469,0.0,0.0,9.764837159309536e-05,298.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4188232421875,0.0,0.0,0.0004632021882571,287.3736877441406,294.1499938964844,287.1376953125,285.9617614746094,287.4696655273437,287.107177734375,287.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880270808935,4.464032699047493e-09,0.0009880226571112,-0.0107473842799663,0.0,0.0,0.0,-0.0070235119201242,60.0,-0.1232104077935218,-0.0,-6.266331098458977e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.28381850826554e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.776307706488296e-05,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,7.220747647807002e-05,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.776301158126444e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,0.0004637459933292,287.3728942871094,294.1499938964844,287.1579895019531,285.9911804199219,287.4640808105469,287.1141662597656,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891870431602,4.5996570996464925e-09,0.0009891823865473,-0.0111027220264077,0.0,0.0,0.0,-0.007090744562447,60.0,-0.1101587116718292,-0.0,-6.281052122858456e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,9.28381850826554e-05,297.8539733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.776307706488296e-05,297.9080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,7.220747647807002e-05,297.7015380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4180603027344,0.0,0.0,9.776301158126444e-05,298.03936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.417724609375,0.0,0.0,0.0004637459933292,287.3728942871094,294.1499938964844,287.1579895019531,285.9911804199219,287.4640808105469,287.1141662597656,287.3089904785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891870431602,4.5996570996464925e-09,0.0009891823865473,-0.0111027220264077,0.0,0.0,0.0,-0.007090744562447,60.0,-0.1101587116718292,-0.0,-6.281052122858456e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.294861956732348e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,9.787936869543046e-05,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.229336915770546e-05,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.787930321181192e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0004642976273316,287.3721618652344,294.1499938964844,287.1796264648437,286.0218811035156,287.458984375,287.1237487792969,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903635364025,4.737230607787524e-09,0.0009903588797897,-0.0114631596952676,0.0,0.0,0.0,-0.0071589429862797,60.0,-0.0960514768958091,-0.0,-6.296002652561583e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166259765625,0.0,0.0,9.294861956732348e-05,297.8519897460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,9.787936869543046e-05,297.90594482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,7.229336915770546e-05,297.6953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169616699219,0.0,0.0,9.787930321181192e-05,298.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4166564941406,0.0,0.0,0.0004642976273316,287.3721618652344,294.1499938964844,287.1796264648437,286.0218811035156,287.458984375,287.1237487792969,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903635364025,4.737230607787524e-09,0.0009903588797897,-0.0114631596952676,0.0,0.0,0.0,-0.0071589429862797,60.0,-0.0960514768958091,-0.0,-6.296002652561583e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.305714775109664e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.799365216167644e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,7.23777775419876e-05,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.799359395401552e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0004648397443816,287.37139892578125,294.1499938964844,287.2023620605469,286.0536499023437,287.454345703125,287.1357727050781,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915198897942,4.872436676350844e-09,0.0009915150003507,-0.0118173919618129,0.0,0.0,0.0,-0.0072259679436683,60.0,-0.0810904577374458,-0.0,-6.310713018820024e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4155578613281,0.0,0.0,9.305714775109664e-05,297.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,9.799365216167644e-05,297.9037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,7.23777775419876e-05,297.6885681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4158935546875,0.0,0.0,9.799359395401552e-05,298.03570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41558837890625,0.0,0.0,0.0004648397443816,287.37139892578125,294.1499938964844,287.2023620605469,286.0536499023437,287.454345703125,287.1357727050781,287.3088684082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915198897942,4.872436676350844e-09,0.0009915150003507,-0.0118173919618129,0.0,0.0,0.0,-0.0072259679436683,60.0,-0.0810904577374458,-0.0,-6.310713018820024e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.315987699665128e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.810183109948412e-05,297.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,7.245768210850656e-05,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.81017728918232e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0004653529031202,287.37066650390625,294.1499938964844,287.2260131835937,286.0863037109375,287.4501953125,287.150146484375,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926144266501,5.0004165252914845e-09,0.0009926094207912,-0.0121526885777711,0.0,0.0,0.0,-0.0072894105687737,60.0,-0.0653875768184661,-0.0,-6.324653156752903e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.83563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144897460937,0.0,0.0,9.315987699665128e-05,297.8478698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,9.810183109948412e-05,297.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,7.245768210850656e-05,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,9.81017728918232e-05,298.0337219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4145202636719,0.0,0.0,0.0004653529031202,287.37066650390625,294.1499938964844,287.2260131835937,286.0863037109375,287.4501953125,287.150146484375,287.3088073730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926144266501,5.0004165252914845e-09,0.0009926094207912,-0.0121526885777711,0.0,0.0,0.0,-0.0072894105687737,60.0,-0.0653875768184661,-0.0,-6.324653156752903e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8340148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,9.320806566393004e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,9.815257362788544e-05,297.90045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4140014648437,0.0,0.0,7.24951532902196e-05,297.67755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4142761230469,0.0,0.0,9.815251542022452e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.000465593591798,287.37030029296875,294.1499938964844,287.2380676269531,286.1028747558594,287.44830322265625,287.1581420898437,287.30877685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931278182193,5.060442731519288e-09,0.0009931226959452,-0.0123099498450756,0.0,0.0,0.0,-0.0073191672563552,60.0,-0.0573076456785202,-0.0,-6.331196544806518e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134216308594,0.0,0.0,9.325348946731538e-05,297.84576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,9.820041304919867e-05,297.8993225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,7.253048534039408e-05,297.6736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41375732421875,0.0,0.0,9.820034756558016e-05,298.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134521484375,0.0,0.0,0.0004658205143641,287.36993408203125,294.1499938964844,287.25030517578125,286.1195983886719,287.446533203125,287.1666259765625,287.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936117567121,5.117033463619691e-09,0.000993606634438,-0.0124582108110189,0.0,0.0,0.0,-0.0073472205549478,60.0,-0.0491023138165473,-0.0,-6.337369029552066e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.333556954516098e-05,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.828684414969756e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,7.259433186845854e-05,297.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.828678594203666e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,0.0004662305291276,287.36920166015625,294.1499938964844,287.2750244140625,286.1533508300781,287.443359375,287.18487548828125,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944862686097,5.219287224633717e-09,0.0009944810299202,-0.0127261001616716,0.0,0.0,0.0,-0.007397910580039,60.0,-0.0324070155620574,-0.0,-6.348528813759914e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123840332031,0.0,0.0,9.333556954516098e-05,297.8436584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,9.828684414969756e-05,297.8970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,7.259433186845854e-05,297.66571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4127197265625,0.0,0.0,9.828678594203666e-05,298.0294494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41241455078125,0.0,0.0,0.0004662305291276,287.36920166015625,294.1499938964844,287.2750244140625,286.1533508300781,287.443359375,287.18487548828125,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944862686097,5.219287224633717e-09,0.0009944810299202,-0.0127261001616716,0.0,0.0,0.0,-0.007397910580039,60.0,-0.0324070155620574,-0.0,-6.348528813759914e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.34051422518678e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.836010576691478e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,7.264843588927761e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,9.836004755925388e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,0.0004665780288632,287.36846923828125,294.1499938964844,287.29998779296875,286.18731689453125,287.4407043457031,287.2048034667969,287.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952274849638,5.305952566203587e-09,0.0009952222462743,-0.0129531482234597,0.0,0.0,0.0,-0.007440872490406,60.0,-0.0154223153367638,-0.0,-6.357995374628446e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4113464355469,0.0,0.0,9.34051422518678e-05,297.841552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,9.836010576691478e-05,297.89483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,7.264843588927761e-05,297.6575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.41168212890625,0.0,0.0,9.836004755925388e-05,298.0271911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.411376953125,0.0,0.0,0.0004665780288632,287.36846923828125,294.1499938964844,287.29998779296875,286.18731689453125,287.4407043457031,287.2048034667969,287.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952274849638,5.305952566203587e-09,0.0009952222462743,-0.0129531482234597,0.0,0.0,0.0,-0.007440872490406,60.0,-0.0154223153367638,-0.0,-6.357995374628446e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.34667041292414e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,9.842493454925716e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,7.269631896633655e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.842487634159625e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0004668855399359,287.3677673339844,294.1499938964844,287.324951171875,286.2212829589844,287.43853759765625,287.2259521484375,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995883368887,5.382643220031014e-09,0.0009958780137822,-0.0131540624424815,0.0,0.0,0.0,-0.0074788900092244,60.0,0.0016685103764757,-0.0,-6.366378357824942e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103088378906,0.0,0.0,9.34667041292414e-05,297.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,9.842493454925716e-05,297.892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,7.269631896633655e-05,297.649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41064453125,0.0,0.0,9.842487634159625e-05,298.02490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,0.0004668855399359,287.3677673339844,294.1499938964844,287.324951171875,286.2212829589844,287.43853759765625,287.2259521484375,287.3085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995883368887,5.382643220031014e-09,0.0009958780137822,-0.0131540624424815,0.0,0.0,0.0,-0.0074788900092244,60.0,0.0016685103764757,-0.0,-6.366378357824942e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.352739289170132e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.848884656094016e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.274352537933737e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.848878835327925e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004671887145377,287.3670654296875,294.1499938964844,287.3497009277344,286.25506591796875,287.43682861328125,287.2480773925781,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965299395844,5.458249852097197e-09,0.0009965244680643,-0.0133521370589733,0.0,0.0,0.0,-0.0075163701549172,60.0,0.0187131408601999,-0.0,-6.374647654183718e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8224792480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093017578125,0.0,0.0,9.352739289170132e-05,297.8373413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,9.848884656094016e-05,297.8903503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,7.274352537933737e-05,297.64080810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4096069335937,0.0,0.0,9.848878835327925e-05,298.0226135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093322753906,0.0,0.0,0.0004671887145377,287.3670654296875,294.1499938964844,287.3497009277344,286.25506591796875,287.43682861328125,287.2480773925781,287.3085021972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965299395844,5.458249852097197e-09,0.0009965244680643,-0.0133521370589733,0.0,0.0,0.0,-0.0075163701549172,60.0,0.0187131408601999,-0.0,-6.374647654183718e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4087829589844,0.0,0.0,9.356163354823366e-05,297.8363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,9.852490620687604e-05,297.88922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,7.277015538420528e-05,297.6366271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4090881347656,0.0,0.0,9.852484799921513e-05,298.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4088134765625,0.0,0.0,0.0004673597577493,287.36669921875,294.1499938964844,287.3619079589844,286.2718200683594,287.4361267089844,287.25946044921875,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968946687877,5.500905064792505e-09,0.0009968891972675,-0.0134638827294111,0.0,0.0,0.0,-0.0075375149026513,60.0,0.0271721705794334,-0.0,-6.379315919957662e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8208312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,9.360107651446016e-05,297.8352355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,9.85664373729378e-05,297.8881225585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083251953125,0.0,0.0,7.280083082150668e-05,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4085998535156,0.0,0.0,9.856637916527689e-05,298.0202941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,0.0004675567615777,287.3663635253906,294.1499938964844,287.3739929199219,286.2884521484375,287.4355773925781,287.2710266113281,287.3084411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973149280995,5.550039094970316e-09,0.000997309340164,-0.0135926026850938,0.0,0.0,0.0,-0.0075618717819452,60.0,0.0355630815029144,-0.0,-6.384694728467366e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.36981596169062e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.866866457741708e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,7.287634070962667e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.866860636975616e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.0004680417187046,287.3656616210937,294.1499938964844,287.39764404296875,286.3211669921875,287.43475341796875,287.2945861816406,287.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983491618186,5.670981462202462e-09,0.0009983434574678,-0.013909438624978,0.0,0.0,0.0,-0.0076218252070248,60.0,0.0520859099924564,-0.0,-6.39794492940382e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.8194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40728759765625,0.0,0.0,9.36981596169062e-05,297.8331298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,9.866866457741708e-05,297.8858337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,7.287634070962667e-05,297.62420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075927734375,0.0,0.0,9.866860636975616e-05,298.0180053710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4073181152344,0.0,0.0,0.0004680417187046,287.3656616210937,294.1499938964844,287.39764404296875,286.3211669921875,287.43475341796875,287.2945861816406,287.3083801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983491618186,5.670981462202462e-09,0.0009983434574678,-0.013909438624978,0.0,0.0,0.0,-0.0076218252070248,60.0,0.0520859099924564,-0.0,-6.39794492940382e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
