time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368340,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.381911513628438e-05,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.879603749141096e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,7.297041884157807e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.879597928375006e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0004686459142249,287.364990234375,294.1499938964844,287.4203796386719,286.3530578613281,287.4343566894531,287.3186340332031,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996377630159,5.821668924710366e-09,0.0009996319422498,-0.01430419459939,0.0,0.0,0.0,-0.0076965242624282,60.0,0.0680995285511016,-0.0,-6.414472863980336e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4062805175781,0.0,0.0,9.381911513628438e-05,297.8309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,9.879603749141096e-05,297.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,7.297041884157807e-05,297.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4065856933594,0.0,0.0,9.879597928375006e-05,298.0157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.40631103515625,0.0,0.0,0.0004686459142249,287.364990234375,294.1499938964844,287.4203796386719,286.3530578613281,287.4343566894531,287.3186340332031,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996377630159,5.821668924710366e-09,0.0009996319422498,-0.01430419459939,0.0,0.0,0.0,-0.0076965242624282,60.0,0.0680995285511016,-0.0,-6.414472863980336e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.396354289492592e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.894813410937786e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,7.308275235118344e-05,297.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.894807590171696e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.000469367369078,287.36431884765625,294.1499938964844,287.4419860839844,286.3838806152344,287.4343566894531,287.3429870605469,287.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011765407398,6.001604990757414e-09,0.001001170487143,-0.0147755639627575,0.0,0.0,0.0,-0.0077857226133346,60.0,0.0835048630833625,-0.0,-6.434236610175503e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,9.396354289492592e-05,297.82879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,9.894813410937786e-05,297.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,7.308275235118344e-05,297.6083068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,9.894807590171696e-05,298.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.000469367369078,287.36431884765625,294.1499938964844,287.4419860839844,286.3838806152344,287.4343566894531,287.3429870605469,287.30828857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011765407398,6.001604990757414e-09,0.001001170487143,-0.0147755639627575,0.0,0.0,0.0,-0.0077857226133346,60.0,0.0835048630833625,-0.0,-6.434236610175503e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.412837243871763e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.912170935422182e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,7.321095472434536e-05,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.912165114656092e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.0004701907455455,287.3636474609375,294.1499938964844,287.4623107910156,286.41339111328125,287.43475341796875,287.3673095703125,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029326658695,6.206957614551811e-09,0.0010029263794422,-0.015313503332436,0.0,0.0,0.0,-0.0078875198960304,60.0,0.0981460809707641,-0.0,-6.456829027001731e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.8170471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4043273925781,0.0,0.0,9.412837243871763e-05,297.8265686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,9.912170935422182e-05,297.8787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,7.321095472434536e-05,297.6007995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4046325683594,0.0,0.0,9.912165114656092e-05,298.01129150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40435791015625,0.0,0.0,0.0004701907455455,287.3636474609375,294.1499938964844,287.4623107910156,286.41339111328125,287.43475341796875,287.3673095703125,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029326658695,6.206957614551811e-09,0.0010029263794422,-0.015313503332436,0.0,0.0,0.0,-0.0078875198960304,60.0,0.0981460809707641,-0.0,-6.456829027001731e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4038391113281,0.0,0.0,9.421662980457768e-05,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,9.921463788487016e-05,297.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,7.327959610847756e-05,297.5971984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,9.921458695316689e-05,298.0102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40386962890625,0.0,0.0,0.0004706315812654,287.36334228515625,294.1499938964844,287.47186279296875,286.4276123046875,287.43505859375,287.37939453125,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038729524239,6.316906553394119e-09,0.0010038665495812,-0.0156015185639262,0.0,0.0,0.0,-0.0079420246183872,60.0,0.105117455124855,-0.0,-6.46894235956097e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4033508300781,0.0,0.0,9.43075938266702e-05,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,9.931043314281852e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,7.335034752031788e-05,297.5937194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4036560058594,0.0,0.0,9.93103822111152e-05,298.0091857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.40338134765625,0.0,0.0,0.0004710859793704,287.3630065917969,294.1499938964844,287.4810485839844,286.4414367675781,287.4354553222656,287.3913269042969,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048421099781,6.430238119747855e-09,0.0010048357071354,-0.0158983916044235,0.0,0.0,0.0,-0.0079982057213783,60.0,0.1118415147066116,-0.0,-6.481439385197518e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.449325443711132e-05,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.950594539986923e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,7.349475345108658e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.950588719220832e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,0.0004720134020317,287.3623352050781,294.1499938964844,287.4979858398437,286.4677734375,287.4364624023437,287.4146728515625,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068202391266,6.661543316965891e-09,0.0010068136034533,-0.0165042839944362,0.0,0.0,0.0,-0.0081128692254424,60.0,0.1244831308722496,-0.0,-6.506983396548095e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.8163757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,9.449325443711132e-05,297.8221130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,9.950594539986923e-05,297.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4024353027344,0.0,0.0,7.349475345108658e-05,297.5870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4026794433594,0.0,0.0,9.950588719220832e-05,298.0071105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.40240478515625,0.0,0.0,0.0004720134020317,287.3623352050781,294.1499938964844,287.4979858398437,286.4677734375,287.4364624023437,287.4146728515625,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068202391266,6.661543316965891e-09,0.0010068136034533,-0.0165042839944362,0.0,0.0,0.0,-0.0081128692254424,60.0,0.1244831308722496,-0.0,-6.506983396548095e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368940,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.467569907428695e-05,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.969806706067176e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,7.3636656452436e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.969801612896843e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,0.0004729247593786,287.3616943359375,294.1499938964844,287.5129699707031,286.4921569824219,287.437744140625,287.4370422363281,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087641421705,6.888842385421867e-09,0.0010087572736665,-0.0170996654778718,0.0,0.0,0.0,-0.0082255462184548,60.0,0.1359240412712097,-0.0,-6.532133767223058e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.40142822265625,0.0,0.0,9.467569907428695e-05,297.8198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,9.969806706067176e-05,297.8714599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,7.3636656452436e-05,297.5808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4017333984375,0.0,0.0,9.969801612896843e-05,298.005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4014587402344,0.0,0.0,0.0004729247593786,287.3616943359375,294.1499938964844,287.5129699707031,286.4921569824219,287.437744140625,287.4370422363281,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087641421705,6.888842385421867e-09,0.0010087572736665,-0.0170996654778718,0.0,0.0,0.0,-0.0082255462184548,60.0,0.1359240412712097,-0.0,-6.532133767223058e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.484431211603804e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.987562225433066e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,7.376779831247404e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.987557132262737e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.0004737669951282,287.3610534667969,294.1499938964844,287.52569580078125,286.514404296875,287.439208984375,287.4579162597656,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105606634169,7.098907683911193e-09,0.0010105535620823,-0.0176498889923095,0.0,0.0,0.0,-0.0083296811208128,60.0,0.145905464887619,-0.0,-6.555419673759388e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004821777344,0.0,0.0,9.484431211603804e-05,297.8176574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,9.987562225433066e-05,297.8690490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,7.376779831247404e-05,297.5752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007568359375,0.0,0.0,9.987557132262737e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4005126953125,0.0,0.0,0.0004737669951282,287.3610534667969,294.1499938964844,287.52569580078125,286.514404296875,287.439208984375,287.4579162597656,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105606634169,7.098907683911193e-09,0.0010105535620823,-0.0176498889923095,0.0,0.0,0.0,-0.0083296811208128,60.0,0.145905464887619,-0.0,-6.555419673759388e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.498629515292124e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0001000251359073,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,7.38782255211845e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0001000250849756,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0004744761972688,287.36041259765625,294.1499938964844,287.5360107421875,286.5342712402344,287.4408569335937,287.47686767578125,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120734805241,7.275789748462102e-09,0.0010120661463588,-0.0181131828576326,0.0,0.0,0.0,-0.0084173660725355,60.0,0.1542547792196273,-0.0,-6.575059785518533e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995361328125,0.0,0.0,9.498629515292124e-05,297.8155212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0001000251359073,297.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,7.38782255211845e-05,297.5701904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,0.0001000250849756,298.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3995666503906,0.0,0.0,0.0004744761972688,287.36041259765625,294.1499938964844,287.5360107421875,286.5342712402344,287.4408569335937,287.47686767578125,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120734805241,7.275789748462102e-09,0.0010120661463588,-0.0181131828576326,0.0,0.0,0.0,-0.0084173660725355,60.0,0.1542547792196273,-0.0,-6.575059785518533e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3990783691406,0.0,0.0,9.504584886599332e-05,297.814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,0.0001000878546619,297.8656005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,7.39245442673564e-05,297.56793212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3993530273437,0.0,0.0,0.0001000878037302,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39910888671875,0.0,0.0,0.0004747737257275,287.360107421875,294.1499938964844,287.5401611328125,286.54327392578125,287.4417724609375,287.4854431152344,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127080604434,7.3499903940899e-09,0.0010127007262781,-0.018307527527213,0.0,0.0,0.0,-0.0084541486576199,60.0,0.1577210873365402,-0.0,-6.583307765595239e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39862060546875,0.0,0.0,9.509419760433956e-05,297.8134460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0001001387718133,297.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,7.396215369226411e-05,297.5658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988952636719,0.0,0.0,0.0001001387136057,297.99969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,0.0004750152293127,287.3598022460937,294.1499938964844,287.54364013671875,286.55157470703125,287.4426574707031,287.493408203125,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132233146578,7.410224878157123e-09,0.0010132158640772,-0.0184652898460626,0.0,0.0,0.0,-0.0084840096533298,60.0,0.1607586145401001,-0.0,-6.590006762507984e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.51556721702218e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0001002035060082,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.400996400974691e-05,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,0.0001002034550765,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,0.0004753223038278,287.35919189453125,294.1499938964844,287.5483703613281,286.5660705566406,287.44451904296875,287.50750732421875,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138783836737,7.486805841949717e-09,0.0010138708166778,-0.0186658669263124,0.0,0.0,0.0,-0.0085219731554389,60.0,0.1653989404439926,-0.0,-6.598528301537955e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,9.51556721702218e-05,297.8114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,0.0001002035060082,297.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3977355957031,0.0,0.0,7.400996400974691e-05,297.5621032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,0.0001002034550765,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.397705078125,0.0,0.0,0.0004753223038278,287.35919189453125,294.1499938964844,287.5483703613281,286.5660705566406,287.44451904296875,287.50750732421875,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138783836737,7.486805841949717e-09,0.0010138708166778,-0.0186658669263124,0.0,0.0,0.0,-0.0085219731554389,60.0,0.1653989404439926,-0.0,-6.598528301537955e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.516472346149384e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0001002130302367,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,7.401699986075982e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.000100212979305,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004753675020765,287.35858154296875,294.1499938964844,287.54998779296875,286.5775451660156,287.4464111328125,287.5187072753906,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139748919755,7.498071497025194e-09,0.0010139674413949,-0.0186953730881214,0.0,0.0,0.0,-0.0085275582969188,60.0,0.1678338646888733,-0.0,-6.59978240946657e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,9.516472346149384e-05,297.8096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,0.0001002130302367,297.8604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3968200683594,0.0,0.0,7.401699986075982e-05,297.5591125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39703369140625,0.0,0.0,0.000100212979305,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39678955078125,0.0,0.0,0.0004753675020765,287.35858154296875,294.1499938964844,287.54998779296875,286.5775451660156,287.4464111328125,287.5187072753906,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139748919755,7.498071497025194e-09,0.0010139674413949,-0.0186953730881214,0.0,0.0,0.0,-0.0085275582969188,60.0,0.1678338646888733,-0.0,-6.59978240946657e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.512330871075392e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0001001694181468,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,7.398478919640183e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0001001693672151,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0004751606320496,287.35797119140625,294.1499938964844,287.54998779296875,286.5874328613281,287.4482727050781,287.5270080566406,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135336779057,7.446464334037728e-09,0.0010135262273252,-0.0185602065175771,0.0,0.0,0.0,-0.0085019757971167,60.0,0.1684151142835617,-0.0,-6.594038381990687e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,9.512330871075392e-05,297.8080749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0001001694181468,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,7.398478919640183e-05,297.5568542480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961486816406,0.0,0.0,0.0001001693672151,297.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959045410156,0.0,0.0,0.0004751606320496,287.35797119140625,294.1499938964844,287.54998779296875,286.5874328613281,287.4482727050781,287.5270080566406,287.30810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135336779057,7.446464334037728e-09,0.0010135262273252,-0.0185602065175771,0.0,0.0,0.0,-0.0085019757971167,60.0,0.1684151142835617,-0.0,-6.594038381990687e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.504289482720196e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,0.0001000847405521,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.392224506475031e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,0.0001000846896204,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,0.0004747589409817,287.3573608398437,294.1499938964844,287.54998779296875,286.5973205566406,287.4501037597656,287.53289794921875,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126768611371,7.346265373797678e-09,0.0010126695269718,-0.0182977709919214,0.0,0.0,0.0,-0.0084523055702447,60.0,0.1683858633041381,-0.0,-6.582893519180288e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,9.504289482720196e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,0.0001000847405521,297.8572082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.39501953125,0.0,0.0,7.392224506475031e-05,297.5553894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3952331542969,0.0,0.0,0.0001000846896204,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3949890136719,0.0,0.0,0.0004747589409817,287.3573608398437,294.1499938964844,287.54998779296875,286.5973205566406,287.4501037597656,287.53289794921875,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126768611371,7.346265373797678e-09,0.0010126695269718,-0.0182977709919214,0.0,0.0,0.0,-0.0084523055702447,60.0,0.1683858633041381,-0.0,-6.582893519180288e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.80792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39453125,0.0,0.0,9.499142470303924e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,0.0001000305419438,297.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,7.388222002191469e-05,297.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3948059082031,0.0,0.0,0.0001000304982881,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,0.0004745018668472,287.3570556640625,294.1499938964844,287.54998779296875,286.6022644042969,287.45098876953125,287.5352478027344,287.3081359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121285449713,7.282140668252168e-09,0.001012121210806,-0.0181298162788152,0.0,0.0,0.0,-0.008420517668128,60.0,0.1683180928230285,-0.0,-6.57576606499788e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.493120887782423e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.996712469728664e-05,297.8558654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,7.383537740679458e-05,297.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39434814453125,0.0,0.0,9.996708104154096e-05,297.9927978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,0.0004742010496556,287.3567810058594,294.1499938964844,287.54998779296875,286.6072082519531,287.4518737792969,287.5372314453125,287.30816650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114868637174,7.207107355355902e-09,0.0010114796459674,-0.0179332867264747,0.0,0.0,0.0,-0.008383322507143,60.0,0.1682272553443908,-0.0,-6.567429977621941e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.479422442382202e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.982288611354306e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,7.37288428354077e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.982283518183976e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,0.0004735168186016,287.356201171875,294.1499938964844,287.54998779296875,286.6170959472656,287.4536437988281,287.5404663085937,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036436322493955e-09,0.0010100203799083,-0.0174862574785947,0.0,0.0,0.0,-0.0082987174391746,60.0,0.168003037571907,-0.0,-6.548490461000256e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.479422442382202e-05,297.8041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,9.982288611354306e-05,297.8547058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.39324951171875,0.0,0.0,7.37288428354077e-05,297.5543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934631347656,0.0,0.0,9.982283518183976e-05,297.99176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,0.0004735168186016,287.356201171875,294.1499938964844,287.54998779296875,286.6170959472656,287.4536437988281,287.5404663085937,287.3081970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100273648276,7.036436322493955e-09,0.0010100203799083,-0.0174862574785947,0.0,0.0,0.0,-0.0082987174391746,60.0,0.168003037571907,-0.0,-6.548490461000256e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.464046888751908e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.966097422875464e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,7.360925519606099e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.966092329705134e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.0004727487685158,287.3556213378906,294.1499938964844,287.54998779296875,286.626953125,287.4553527832031,287.5427551269531,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083891684189,6.844865119148835e-09,0.0010083822999149,-0.0169844720512628,0.0,0.0,0.0,-0.0082037514075636,60.0,0.1677278578281402,-0.0,-6.52726370731216e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.8004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.392333984375,0.0,0.0,9.464046888751908e-05,297.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,9.966097422875464e-05,297.8537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,7.360925519606099e-05,297.55474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3926086425781,0.0,0.0,9.966092329705134e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3923645019531,0.0,0.0,0.0004727487685158,287.3556213378906,294.1499938964844,287.54998779296875,286.626953125,287.4553527832031,287.5427551269531,287.3082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083891684189,6.844865119148835e-09,0.0010083822999149,-0.0169844720512628,0.0,0.0,0.0,-0.0082037514075636,60.0,0.1677278578281402,-0.0,-6.52726370731216e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.44791318033822e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.949106606654824e-05,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,7.348376675508916e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.949102241080254e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.0004719428252428,287.35504150390625,294.1499938964844,287.54998779296875,286.6368408203125,287.45703125,287.54449462890625,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066699469462,6.643839256526007e-09,0.0010066633112728,-0.0164579078555107,0.0,0.0,0.0,-0.0081040980294346,60.0,0.1674273759126663,-0.0,-6.505025851311076e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3914794921875,0.0,0.0,9.44791318033822e-05,297.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,9.949106606654824e-05,297.8528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,7.348376675508916e-05,297.5556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3917541503906,0.0,0.0,9.949102241080254e-05,297.9900207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915100097656,0.0,0.0,0.0004719428252428,287.35504150390625,294.1499938964844,287.54998779296875,286.6368408203125,287.45703125,287.54449462890625,287.3082580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066699469462,6.643839256526007e-09,0.0010066633112728,-0.0164579078555107,0.0,0.0,0.0,-0.0081040980294346,60.0,0.1674273759126663,-0.0,-6.505025851311076e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.431841317564248e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.932182729244232e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,7.335875852731988e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.932177636073902e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0004711399960797,287.3544921875,294.1499938964844,287.54998779296875,286.6466979980469,287.45867919921875,287.5457458496094,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049574775621,6.4435949909125165e-09,0.0010049509583041,-0.0159333795309066,0.0,0.0,0.0,-0.0080048320814967,60.0,0.1671142280101776,-0.0,-6.482913050831486e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7934265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.431841317564248e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,9.932182729244232e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39068603515625,0.0,0.0,7.335875852731988e-05,297.55718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3908996582031,0.0,0.0,9.932177636073902e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3906555175781,0.0,0.0,0.0004711399960797,287.3544921875,294.1499938964844,287.54998779296875,286.6466979980469,287.45867919921875,287.5457458496094,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049574775621,6.4435949909125165e-09,0.0010049509583041,-0.0159333795309066,0.0,0.0,0.0,-0.0080048320814967,60.0,0.1671142280101776,-0.0,-6.482913050831486e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7916564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,9.424005838809536e-05,297.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.923931793309748e-05,297.8517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,7.329782238230109e-05,297.5581359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3904724121094,0.0,0.0,9.92392742773518e-05,297.989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902282714844,0.0,0.0,0.0004707486368715,287.3542175292969,294.1499938964844,287.54998779296875,286.6516418457031,287.4595031738281,287.5462341308594,287.3083190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041225468739,6.345975300803275e-09,0.0010041161440312,-0.0156776644289493,0.0,0.0,0.0,-0.0079564396291971,60.0,0.1669571101665496,-0.0,-6.472146196756512e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.7899169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3898010253906,0.0,0.0,9.416527609573676e-05,297.8009338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,9.916056296788156e-05,297.8514709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,7.323965837713331e-05,297.5592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3900451660156,0.0,0.0,9.916051931213588e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.38983154296875,0.0,0.0,0.0004703750601038,287.3539428710937,294.1499938964844,287.54998779296875,286.6565856933594,287.4602966308594,287.54669189453125,287.308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003325683996,6.2527969468817454e-09,0.0010033193975687,-0.0154335806146264,0.0,0.0,0.0,-0.0079102488234639,60.0,0.1668027937412262,-0.0,-6.461878143682044e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.402604337083176e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.901394514599816e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.31313630240038e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.901390149025248e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0004696795658674,287.3533935546875,294.1499938964844,287.54998779296875,286.6664428710937,287.4618835449219,287.5473937988281,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018420871347,6.079318382035126e-09,0.0010018359171226,-0.0149791417643427,0.0,0.0,0.0,-0.0078242514282464,60.0,0.1665055304765701,-0.0,-6.442781597115754e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
