time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12370680,297.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.38897705078125,0.0,0.0,9.402604337083176e-05,297.80035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,9.901394514599816e-05,297.85089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,7.31313630240038e-05,297.5617370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38922119140625,0.0,0.0,9.901390149025248e-05,297.9882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890075683594,0.0,0.0,0.0004696795658674,287.3533935546875,294.1499938964844,287.54998779296875,286.6664428710937,287.4618835449219,287.5473937988281,287.30841064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018420871347,6.079318382035126e-09,0.0010018359171226,-0.0149791417643427,0.0,0.0,0.0,-0.0078242514282464,60.0,0.1665055304765701,-0.0,-6.442781597115754e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.390563354827464e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.888714703265578e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.303770689759403e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.888710337691008e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,0.0004690780770033,287.3528747558594,294.1499938964844,287.54998779296875,286.6763000488281,287.46343994140625,287.5479431152344,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005589574575,5.9292939447175286e-09,0.0010005530202761,-0.0145861338824033,0.0,0.0,0.0,-0.0077498801983892,60.0,0.1662328839302063,-0.0,-6.426290610761498e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.390563354827464e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,9.888714703265578e-05,297.850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,7.303770689759403e-05,297.5647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.888710337691008e-05,297.9878845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.38818359375,0.0,0.0,0.0004690780770033,287.3528747558594,294.1499938964844,287.54998779296875,286.6763000488281,287.46343994140625,287.5479431152344,287.3084716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005589574575,5.9292939447175286e-09,0.0010005530202761,-0.0145861338824033,0.0,0.0,0.0,-0.0077498801983892,60.0,0.1662328839302063,-0.0,-6.426290610761498e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.380716801388188e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.878346463665366e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,7.296112744370475e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.878342098090798e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0004685862513724,287.3523254394531,294.1499938964844,287.54998779296875,286.6861572265625,287.4649658203125,287.5483703613281,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995097061619,5.806616965031708e-09,0.0009995038853958,-0.0142647624015808,0.0,0.0,0.0,-0.0076890662312507,60.0,0.1659923493862152,-0.0,-6.412820852119694e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,9.380716801388188e-05,297.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,9.878346463665366e-05,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.38739013671875,0.0,0.0,7.296112744370475e-05,297.5681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3875732421875,0.0,0.0,9.878342098090798e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3873596191406,0.0,0.0,0.0004685862513724,287.3523254394531,294.1499938964844,287.54998779296875,286.6861572265625,287.4649658203125,287.5483703613281,287.3085327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995097061619,5.806616965031708e-09,0.0009995038853958,-0.0142647624015808,0.0,0.0,0.0,-0.0076890662312507,60.0,0.1659923493862152,-0.0,-6.412820852119694e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.37319709919393e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.87042803899385e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,7.290264329640195e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.870423673419282e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004682106373365,287.351806640625,294.1499938964844,287.54998779296875,286.6960144042969,287.46649169921875,287.5487060546875,287.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987083030864,5.712921691269912e-09,0.0009987025987356,-0.0140193095430731,0.0,0.0,0.0,-0.0076426188461482,60.0,0.1657865345478058,-0.0,-6.402542851446924e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.37319709919393e-05,297.798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,9.87042803899385e-05,297.8493347167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,7.290264329640195e-05,297.57196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38677978515625,0.0,0.0,9.870423673419282e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865661621094,0.0,0.0,0.0004682106373365,287.351806640625,294.1499938964844,287.54998779296875,286.6960144042969,287.46649169921875,287.5487060546875,287.3086242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987083030864,5.712921691269912e-09,0.0009987025987356,-0.0140193095430731,0.0,0.0,0.0,-0.0076426188461482,60.0,0.1657865345478058,-0.0,-6.402542851446924e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.370368934469298e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.867449261946604e-05,297.8490905761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,7.288064807653427e-05,297.57403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.867444896372037e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,0.0004680693382397,287.3515625,294.1499938964844,287.54998779296875,286.700927734375,287.4672241210937,287.548828125,287.30865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984069038182,5.67768143611147e-09,0.0009984013158828,-0.0139269903302192,0.0,0.0,0.0,-0.0076251490972936,60.0,0.1657006740570068,-0.0,-6.39867892004986e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.368071187054738e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,9.865030006039888e-05,297.848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,7.286277104867622e-05,297.576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,9.86502564046532e-05,297.98748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3857727050781,0.0,0.0,0.0004679545527324,287.3512878417969,294.1499938964844,287.54998779296875,286.7058410644531,287.46795654296875,287.5489501953125,287.3086853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981620823964,5.649049672484807e-09,0.0009981563780456,-0.0138519834727048,0.0,0.0,0.0,-0.0076109557412564,60.0,0.1656236350536346,-0.0,-6.395541163328744e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.365123696625231e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.861925354925916e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,7.283984450623393e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.861921716947109e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,0.0004678073164541,287.3507995605469,294.1499938964844,287.54998779296875,286.7156982421875,287.4693908691406,287.5491638183594,287.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978478774428,5.6123155012244305e-09,0.000997842173092,-0.0137557499110698,0.0,0.0,0.0,-0.0075927451252937,60.0,0.1654948443174362,-0.0,-6.391515938730663e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371280,297.7735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,9.365123696625231e-05,297.7979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,9.861925354925916e-05,297.848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.385009765625,0.0,0.0,7.283984450623393e-05,297.5806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3851928710937,0.0,0.0,9.861921716947109e-05,297.9875793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3849792480469,0.0,0.0,0.0004678073164541,287.3507995605469,294.1499938964844,287.54998779296875,286.7156982421875,287.4693908691406,287.5491638183594,287.3087463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978478774428,5.6123155012244305e-09,0.000997842173092,-0.0137557499110698,0.0,0.0,0.0,-0.0075927451252937,60.0,0.1654948443174362,-0.0,-6.391515938730663e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.364150173496456e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.86090090009384e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.283227751031518e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.86089653451927e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0004677587130572,287.35028076171875,294.1499938964844,287.54998779296875,286.7255249023437,287.4708251953125,287.5493469238281,287.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977440349757,5.600185648546585e-09,0.0009977384470403,-0.0137239731848239,0.0,0.0,0.0,-0.0075867320410907,60.0,0.1654025167226791,-0.0,-6.390187223814793e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7721862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3841857910156,0.0,0.0,9.364150173496456e-05,297.7975158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,9.86090090009384e-05,297.8479309082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,7.283227751031518e-05,297.58551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3844299316406,0.0,0.0,9.86089653451927e-05,297.9877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0004677587130572,287.35028076171875,294.1499938964844,287.54998779296875,286.7255249023437,287.4708251953125,287.5493469238281,287.308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977440349757,5.600185648546585e-09,0.0009977384470403,-0.0137239731848239,0.0,0.0,0.0,-0.0075867320410907,60.0,0.1654025167226791,-0.0,-6.390187223814793e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.364322613691912e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.861082071438432e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.283361628651619e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.861078433459625e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,0.000467767327791,287.34979248046875,294.1499938964844,287.54998779296875,286.7353820800781,287.47222900390625,287.5494689941406,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977623121812,5.602327046716482e-09,0.0009977567242458,-0.0137295825406908,0.0,0.0,0.0,-0.0075877932831645,60.0,0.1653391569852829,-0.0,-6.390421702917592e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7712097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834228515625,0.0,0.0,9.364322613691912e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,9.861082071438432e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.283361628651619e-05,297.5905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3836364746094,0.0,0.0,9.861078433459625e-05,297.98809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,0.000467767327791,287.34979248046875,294.1499938964844,287.54998779296875,286.7353820800781,287.47222900390625,287.5494689941406,287.3089294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977623121812,5.602327046716482e-09,0.0009977567242458,-0.0137295825406908,0.0,0.0,0.0,-0.0075877932831645,60.0,0.1653391569852829,-0.0,-6.390421702917592e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.364895959151907e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.861685975920408e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,7.283807644853368e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.861682337941602e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004677959659602,287.34930419921875,294.1499938964844,287.54998779296875,286.7452087402344,287.4736022949219,287.549560546875,287.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978233138099,5.609464448497192e-09,0.0009978177258744,-0.0137482807040214,0.0,0.0,0.0,-0.0075913313776254,60.0,0.1652878373861313,-0.0,-6.39120329992693e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826599121094,0.0,0.0,9.364895959151907e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,9.861685975920408e-05,297.8470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,7.283807644853368e-05,297.595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.861682337941602e-05,297.9884948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3826904296875,0.0,0.0,0.0004677959659602,287.34930419921875,294.1499938964844,287.54998779296875,286.7452087402344,287.4736022949219,287.549560546875,287.3090209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978233138099,5.609464448497192e-09,0.0009978177258744,-0.0137482807040214,0.0,0.0,0.0,-0.0075913313776254,60.0,0.1652878373861313,-0.0,-6.39120329992693e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,9.365123696625231e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,9.861926082521676e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38232421875,0.0,0.0,7.283985178219154e-05,297.5982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38250732421875,0.0,0.0,9.86192244454287e-05,297.9887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3822937011719,0.0,0.0,0.0004678073455579,287.3490600585937,294.1499938964844,287.54998779296875,286.7501220703125,287.4742736816406,287.54962158203125,287.3090515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978476446121,5.612299958102085e-09,0.0009978420566767,-0.0137557098641991,0.0,0.0,0.0,-0.0075927372090518,60.0,0.1652633845806121,-0.0,-6.391513807102457e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7701110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.365257574245334e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,9.862066508503632e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,7.284088496817276e-05,297.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38214111328125,0.0,0.0,9.862062870524824e-05,297.9889831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3819274902344,0.0,0.0,0.0004678140103351,287.34881591796875,294.1499938964844,287.54998779296875,286.7550354003906,287.4749450683594,287.5496520996094,287.30908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978618472814,5.613960851746924e-09,0.000997856259346,-0.0137600600719451,0.0,0.0,0.0,-0.0075935604982078,60.0,0.1652379781007766,-0.0,-6.391696416585546e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.365072037326172e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.86187151283957e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,7.283944432856515e-05,297.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.861867874860764e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.000467804755317,287.34832763671875,294.1499938964844,287.54998779296875,286.7648620605469,287.47625732421875,287.5497131347656,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978420566767,5.6116462587851865e-09,0.0009978364687412,-0.0137539962306618,0.0,0.0,0.0,-0.0075924131087958,60.0,0.1651809811592102,-0.0,-6.39144275282888e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.38116455078125,0.0,0.0,9.365072037326172e-05,297.79620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,9.86187151283957e-05,297.846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,7.283944432856515e-05,297.60595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3813781738281,0.0,0.0,9.861867874860764e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811950683594,0.0,0.0,0.000467804755317,287.34832763671875,294.1499938964844,287.54998779296875,286.7648620605469,287.47625732421875,287.5497131347656,287.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978420566767,5.6116462587851865e-09,0.0009978364687412,-0.0137539962306618,0.0,0.0,0.0,-0.0075924131087958,60.0,0.1651809811592102,-0.0,-6.39144275282888e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.364199650008231e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.8609525593929e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,7.283266313606873e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.860948921414092e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.000467761157779,287.3478698730469,294.1499938964844,287.54998779296875,286.7746887207031,287.4775695800781,287.5497741699219,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977490408346,5.600766517233069e-09,0.0009977434528991,-0.0137254949659109,0.0,0.0,0.0,-0.0075870202854275,60.0,0.1651123911142349,-0.0,-6.390250462118274e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7698059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,9.364199650008231e-05,297.7960205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,9.8609525593929e-05,297.8462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804626464844,0.0,0.0,7.283266313606873e-05,297.6109924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3806457519531,0.0,0.0,9.860948921414092e-05,297.9901733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38043212890625,0.0,0.0,0.000467761157779,287.3478698730469,294.1499938964844,287.54998779296875,286.7746887207031,287.4775695800781,287.5497741699219,287.30926513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977490408346,5.600766517233069e-09,0.0009977434528991,-0.0137254949659109,0.0,0.0,0.0,-0.0075870202854275,60.0,0.1651123911142349,-0.0,-6.390250462118274e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.362594573758544e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.859262354439124e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.282017759280279e-05,297.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.859258716460316e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004676809767261,287.347412109375,294.1499938964844,287.54998779296875,286.7845153808594,287.47882080078125,287.5498352050781,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975780267268,5.580762518775373e-09,0.0009975724387913,-0.0136730903759598,0.0,0.0,0.0,-0.0075771040283143,60.0,0.1650297492742538,-0.0,-6.38805914832119e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.7699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,9.362594573758544e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,9.859262354439124e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3797302246094,0.0,0.0,7.282017759280279e-05,297.6158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799133300781,0.0,0.0,9.859258716460316e-05,297.9908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37969970703125,0.0,0.0,0.0004676809767261,287.347412109375,294.1499938964844,287.54998779296875,286.7845153808594,287.47882080078125,287.5498352050781,287.3093566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975780267268,5.580762518775373e-09,0.0009975724387913,-0.0136730903759598,0.0,0.0,0.0,-0.0075771040283143,60.0,0.1650297492742538,-0.0,-6.38805914832119e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.360337571706624e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.856886026682332e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,7.280262798303738e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.856882388703524e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,0.0004675682575907,287.346923828125,294.1499938964844,287.54998779296875,286.7943420410156,287.4801025390625,287.54986572265625,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973375126719,5.552642790007667e-09,0.0009973319247364,-0.0135994227603077,0.0,0.0,0.0,-0.0075631639920175,60.0,0.1649346202611923,-0.0,-6.384979656104406e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,9.360337571706624e-05,297.7958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,9.856886026682332e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,7.280262798303738e-05,297.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791809082031,0.0,0.0,9.856882388703524e-05,297.99151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3789978027344,0.0,0.0,0.0004675682575907,287.346923828125,294.1499938964844,287.54998779296875,286.7943420410156,287.4801025390625,287.54986572265625,287.3094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973375126719,5.552642790007667e-09,0.0009973319247364,-0.0135994227603077,0.0,0.0,0.0,-0.0075631639920175,60.0,0.1649346202611923,-0.0,-6.384979656104406e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7705383300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.35900170588866e-05,297.7959289550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,9.85547958407551e-05,297.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,7.279223791556433e-05,297.6227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3788146972656,0.0,0.0,9.855475946096703e-05,297.99188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,0.0004675015516113,287.3467102050781,294.1499938964844,287.54998779296875,286.7992553710937,287.480712890625,287.54986572265625,287.3095092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971951367333,5.535996994154857e-09,0.0009971896652132,-0.0135558154433965,0.0,0.0,0.0,-0.0075549124740064,60.0,0.1648818701505661,-0.0,-6.383157113987181e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.77081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.357528324471788e-05,297.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,9.853927622316404e-05,297.8460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782958984375,0.0,0.0,7.278077828232199e-05,297.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3784484863281,0.0,0.0,9.853923984337598e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3782653808594,0.0,0.0,0.0004674279480241,287.34649658203125,294.1499938964844,287.54998779296875,286.8041687011719,287.4813232421875,287.5498962402344,287.3095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970382088795,5.5176383462196554e-09,0.000997032620944,-0.0135077191516757,0.0,0.0,0.0,-0.0075458115898072,60.0,0.1648263484239578,-0.0,-6.381147699130453e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.354267967864872e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.850494097918272e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,7.275541429407895e-05,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.850490459939464e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.000467265053885,287.3460388183594,294.1499938964844,287.54998779296875,286.81396484375,287.4825134277344,287.5498962402344,287.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966907091438,5.4770072921428445e-09,0.0009966852376237,-0.0134012755006551,0.0,0.0,0.0,-0.007525669876486,60.0,0.1647082865238189,-0.0,-6.376700412147329e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7715148925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.354267967864872e-05,297.7960510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,9.850494097918272e-05,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,7.275541429407895e-05,297.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37774658203125,0.0,0.0,9.850490459939464e-05,297.99298095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775634765625,0.0,0.0,0.000467265053885,287.3460388183594,294.1499938964844,287.54998779296875,286.81396484375,287.4825134277344,287.5498962402344,287.3096618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966907091438,5.4770072921428445e-09,0.0009966852376237,-0.0134012755006551,0.0,0.0,0.0,-0.007525669876486,60.0,0.1647082865238189,-0.0,-6.376700412147329e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.350703476229684e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.846741158980876e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,7.272769289556891e-05,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.846737521002068e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,0.0004670870257541,287.3455810546875,294.1499938964844,287.54998779296875,286.82379150390625,287.48370361328125,287.5499267578125,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996310962364,5.432597482979418e-09,0.0009963054908439,-0.0132849318906664,0.0,0.0,0.0,-0.0075036552734673,60.0,0.1645828336477279,-0.0,-6.371841720920203e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7723693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.350703476229684e-05,297.7962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,9.846741158980876e-05,297.8463439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,7.272769289556891e-05,297.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3770446777344,0.0,0.0,9.846737521002068e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768615722656,0.0,0.0,0.0004670870257541,287.3455810546875,294.1499938964844,287.54998779296875,286.82379150390625,287.48370361328125,287.5499267578125,287.30975341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996310962364,5.432597482979418e-09,0.0009963054908439,-0.0132849318906664,0.0,0.0,0.0,-0.0075036552734673,60.0,0.1645828336477279,-0.0,-6.371841720920203e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.346979641122743e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.842819417826831e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.269872730830684e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.842815779848024e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,0.0004669009940698,287.3451538085937,294.1499938964844,287.54998779296875,286.8335876464844,287.4848937988281,287.5499267578125,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959141025319,5.386191492817716e-09,0.0009959086310118,-0.0131633589044213,0.0,0.0,0.0,-0.0074806506745517,60.0,0.1644518077373504,-0.0,-6.366766314158667e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7733459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,9.346979641122743e-05,297.79644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,9.842819417826831e-05,297.8465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3761901855469,0.0,0.0,7.269872730830684e-05,297.6363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3763427734375,0.0,0.0,9.842815779848024e-05,297.99444580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37615966796875,0.0,0.0,0.0004669009940698,287.3451538085937,294.1499938964844,287.54998779296875,286.8335876464844,287.4848937988281,287.5499267578125,287.30987548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959141025319,5.386191492817716e-09,0.0009959086310118,-0.0131633589044213,0.0,0.0,0.0,-0.0074806506745517,60.0,0.1644518077373504,-0.0,-6.366766314158667e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.343217243440448e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.838856931310148e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,7.26694634067826e-05,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,9.8388540209271e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0004667130415327,287.3447265625,294.1499938964844,287.54998779296875,286.8433837890625,287.48602294921875,287.5499572753906,287.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955131681635,5.339310327201474e-09,0.0009955078130587,-0.0130405388772487,0.0,0.0,0.0,-0.0074574104510247,60.0,0.1643176674842834,-0.0,-6.36164116940563e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.77447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3754577636719,0.0,0.0,9.343217243440448e-05,297.7967224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,9.838856931310148e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,7.26694634067826e-05,297.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37567138671875,0.0,0.0,9.8388540209271e-05,297.9951477050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.37548828125,0.0,0.0,0.0004667130415327,287.3447265625,294.1499938964844,287.54998779296875,286.8433837890625,287.48602294921875,287.5499572753906,287.3099670410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955131681635,5.339310327201474e-09,0.0009955078130587,-0.0130405388772487,0.0,0.0,0.0,-0.0074574104510247,60.0,0.1643176674842834,-0.0,-6.36164116940563e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751220703125,0.0,0.0,9.341346594737844e-05,297.7968444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,9.836887329583988e-05,297.8469543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,7.265491876751184e-05,297.640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.37530517578125,0.0,0.0,9.836884419200942e-05,297.9954833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3751525878906,0.0,0.0,0.000466619618237,287.3445129394531,294.1499938964844,287.54998779296875,286.8482971191406,287.4866027832031,287.5499572753906,287.3100280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953137487173,5.316004969557753e-09,0.0009953085100278,-0.0129794841632246,0.0,0.0,0.0,-0.0074458573944866,60.0,0.1642501503229141,-0.0,-6.35909387369793e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3747863769531,0.0,0.0,9.339524694951253e-05,297.7970275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,9.834968659561127e-05,297.8471069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,7.264074520207942e-05,297.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3749694824219,0.0,0.0,9.83496502158232e-05,297.9958190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.37481689453125,0.0,0.0,0.0004665285814553,287.34429931640625,294.1499938964844,287.54998779296875,286.8531799316406,287.4871520996094,287.5499572753906,287.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951195679605,5.293298688258119e-09,0.000995114329271,-0.0129199968650937,0.0,0.0,0.0,-0.0074346014298498,60.0,0.1641827821731567,-0.0,-6.356612658464655e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
