time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373020,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.336053335573524e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.831313218455762e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,7.261374412337318e-05,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.831309580476956e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,0.0004663551808334,287.3438720703125,294.1499938964844,287.54998779296875,286.86297607421875,287.4882507324219,287.5499572753906,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994749716483,5.250044843307933e-09,0.0009947444777935,-0.0128066800534725,0.0,0.0,0.0,-0.0074131591245532,60.0,0.1640495806932449,-0.0,-6.351887549271852e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741149902344,0.0,0.0,9.336053335573524e-05,297.7973327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,9.831313218455762e-05,297.8474426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,7.261374412337318e-05,297.6438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3742980957031,0.0,0.0,9.831309580476956e-05,297.9964599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741455078125,0.0,0.0,0.0004663551808334,287.3438720703125,294.1499938964844,287.54998779296875,286.86297607421875,287.4882507324219,287.5499572753906,287.3101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994749716483,5.250044843307933e-09,0.0009947444777935,-0.0128066800534725,0.0,0.0,0.0,-0.0074131591245532,60.0,0.1640495806932449,-0.0,-6.351887549271852e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.332902845926584e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.827995381783694e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,7.258923869812861e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.827992471400648e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0004661978164222,287.34344482421875,294.1499938964844,287.54998779296875,286.8727722167969,287.4893493652344,287.54998779296875,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944139746949,5.210788689424817e-09,0.0009944087360054,-0.0127038350328803,0.0,0.0,0.0,-0.0073936991393566,60.0,0.1639197021722793,-0.0,-6.34760084494701e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734436035156,0.0,0.0,9.332902845926584e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,9.827995381783694e-05,297.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,7.258923869812861e-05,297.6453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3736267089844,0.0,0.0,9.827992471400648e-05,297.9970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3734741210937,0.0,0.0,0.0004661978164222,287.34344482421875,294.1499938964844,287.54998779296875,286.8727722167969,287.4893493652344,287.54998779296875,287.3102722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944139746949,5.210788689424817e-09,0.0009944087360054,-0.0127038350328803,0.0,0.0,0.0,-0.0073936991393566,60.0,0.1639197021722793,-0.0,-6.34760084494701e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.330021566711366e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.82496203505434e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,7.256683602463454e-05,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.824958397075534e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,0.0004660539270844,287.3430480957031,294.1499938964844,287.54998779296875,286.8822326660156,287.49041748046875,287.54998779296875,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941069874912,5.174891182235797e-09,0.0009941017488017,-0.012609789147973,0.0,0.0,0.0,-0.0073759038932621,60.0,0.1637948453426361,-0.0,-6.343682201759293e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7797546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.330021566711366e-05,297.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,9.82496203505434e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,7.256683602463454e-05,297.6463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729858398437,0.0,0.0,9.824958397075534e-05,297.9975891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.372802734375,0.0,0.0,0.0004660539270844,287.3430480957031,294.1499938964844,287.54998779296875,286.8822326660156,287.49041748046875,287.54998779296875,287.3103942871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941069874912,5.174891182235797e-09,0.0009941017488017,-0.012609789147973,0.0,0.0,0.0,-0.0073759038932621,60.0,0.1637948453426361,-0.0,-6.343682201759293e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.327306179329752e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.822102583711968e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,7.254571391968057e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.82209894573316e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,0.0004659182741306,287.3426513671875,294.1499938964844,287.54998779296875,286.8910522460937,287.491455078125,287.54998779296875,287.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938175790011,5.141054693069691e-09,0.000993812456727,-0.0125211412087082,0.0,0.0,0.0,-0.007359130308032,60.0,0.1636733561754226,-0.0,-6.339989511161549e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.7811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37213134765625,0.0,0.0,9.327306179329752e-05,297.79840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,9.822102583711968e-05,297.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,7.254571391968057e-05,297.6469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.372314453125,0.0,0.0,9.82209894573316e-05,297.9980773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3721618652344,0.0,0.0,0.0004659182741306,287.3426513671875,294.1499938964844,287.54998779296875,286.8910522460937,287.491455078125,287.54998779296875,287.3104858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938175790011,5.141054693069691e-09,0.000993812456727,-0.0125211412087082,0.0,0.0,0.0,-0.007359130308032,60.0,0.1636733561754226,-0.0,-6.339989511161549e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.32600669329986e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,9.82073397608474e-05,297.8486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,7.253560761455446e-05,297.6471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720092773437,0.0,0.0,9.820731065701692e-05,297.998291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.371826171875,0.0,0.0,0.0004658533725887,287.3424377441406,294.1499938964844,287.54998779296875,286.89520263671875,287.4919738769531,287.54998779296875,287.310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936790447682,5.124862756389348e-09,0.000993673922494,-0.0124787213280797,0.0,0.0,0.0,-0.0073511032387614,60.0,0.1636134833097458,-0.0,-6.338223101920448e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373560,297.7825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3714904785156,0.0,0.0,9.324747952632606e-05,297.7987976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,9.819408296607436e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,7.252581417560577e-05,297.6473083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3716735839844,0.0,0.0,9.819404658628628e-05,297.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3715209960937,0.0,0.0,0.0004657904501073,287.3422546386719,294.1499938964844,287.54998779296875,286.8992004394531,287.4924621582031,287.54998779296875,287.31060791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935449343174,5.109172640516135e-09,0.0009935398120433,-0.0124376155436038,0.0,0.0,0.0,-0.0073433252982795,60.0,0.1635541319847107,-0.0,-6.336511404470002e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.32234906940721e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.81688208412379e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,7.250715862028301e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.816879173740745e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,0.0004656706587411,287.34185791015625,294.1499938964844,287.54998779296875,286.9066772460937,287.49346923828125,287.54998779296875,287.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932892862707,5.079285436693226e-09,0.0009932841639965,-0.0123593145981431,0.0,0.0,0.0,-0.0073285093531012,60.0,0.1634371131658554,-0.0,-6.333251434398336e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.370849609375,0.0,0.0,9.32234906940721e-05,297.7991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,9.81688208412379e-05,297.8492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,7.250715862028301e-05,297.6475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3710327148437,0.0,0.0,9.816879173740745e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3708801269531,0.0,0.0,0.0004656706587411,287.34185791015625,294.1499938964844,287.54998779296875,286.9066772460937,287.49346923828125,287.54998779296875,287.3106994628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932892862707,5.079285436693226e-09,0.0009932841639965,-0.0123593145981431,0.0,0.0,0.0,-0.0073285093531012,60.0,0.1634371131658554,-0.0,-6.333251434398336e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.320099343312904e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.814513032324612e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,7.24896599422209e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.814509394345804e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,0.0004655582597479,287.3414611816406,294.1499938964844,287.54998779296875,286.9135437011719,287.4944763183594,287.54998779296875,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930494707077,5.051246976250923e-09,0.0009930444648489,-0.0122858574613928,0.0,0.0,0.0,-0.0073146102949976,60.0,0.1633222550153732,-0.0,-6.330193969006359e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.320099343312904e-05,297.7995910644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,9.814513032324612e-05,297.8495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,7.24896599422209e-05,297.6477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3703918457031,0.0,0.0,9.814509394345804e-05,297.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3702392578125,0.0,0.0,0.0004655582597479,287.3414611816406,294.1499938964844,287.54998779296875,286.9135437011719,287.4944763183594,287.54998779296875,287.3108215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930494707077,5.051246976250923e-09,0.0009930444648489,-0.0122858574613928,0.0,0.0,0.0,-0.0073146102949976,60.0,0.1633222550153732,-0.0,-6.330193969006359e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,9.31898975977674e-05,297.7998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,9.813345241127536e-05,297.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36993408203125,0.0,0.0,7.248103065649047e-05,297.6478881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3700866699219,0.0,0.0,9.813341603148729e-05,297.9994201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3699035644531,0.0,0.0,0.0004655028460547,287.3412475585937,294.1499938964844,287.54998779296875,286.9168395996094,287.4949951171875,287.54998779296875,287.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929313091561,5.037426920040389e-09,0.0009929263032972,-0.0122496504336595,0.0,0.0,0.0,-0.0073077594861388,60.0,0.1632634401321411,-0.0,-6.328687618406549e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3695983886719,0.0,0.0,9.318007505498828e-05,297.8000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,9.812309872359036e-05,297.8499755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,7.247339090099558e-05,297.64794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3697814941406,0.0,0.0,9.812306961975992e-05,297.99957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36962890625,0.0,0.0,0.0004654537769965,287.341064453125,294.1499938964844,287.54998779296875,286.91973876953125,287.4954528808594,287.54998779296875,287.3109436035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928265353664,5.025181604167983e-09,0.0009928215295076,-0.0122175700962543,0.0,0.0,0.0,-0.0073016891255974,60.0,0.1632096916437149,-0.0,-6.327352508606054e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.31606482481584e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.81026460067369e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,7.245827873703092e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.810261690290643e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,0.0004653567448258,287.3406982421875,294.1499938964844,287.54998779296875,286.9252624511719,287.49639892578125,287.54998779296875,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926195489242,5.0009765217851054e-09,0.0009926145430654,-0.0121541554108262,0.0,0.0,0.0,-0.0072896899655461,60.0,0.163099318742752,-0.0,-6.324714263428177e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7884216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,9.31606482481584e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,9.81026460067369e-05,297.85040283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690185546875,0.0,0.0,7.245827873703092e-05,297.64813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3691711425781,0.0,0.0,9.810261690290643e-05,297.9998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689880371094,0.0,0.0,0.0004653567448258,287.3406982421875,294.1499938964844,287.54998779296875,286.9252624511719,287.49639892578125,287.54998779296875,287.31103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926195489242,5.0009765217851054e-09,0.0009926145430654,-0.0121541554108262,0.0,0.0,0.0,-0.0072896899655461,60.0,0.163099318742752,-0.0,-6.324714263428177e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.7891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,9.315148781752214e-05,297.8007507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,9.80929980869405e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36871337890625,0.0,0.0,7.245115557452664e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.809296898311004e-05,298.00006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.0004653109936043,287.34051513671875,294.1499938964844,287.54998779296875,286.92779541015625,287.49688720703125,287.54998779296875,287.31109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925219928845,4.989562096824329e-09,0.0009925169870257,-0.0121242497116327,0.0,0.0,0.0,-0.007284031715244,60.0,0.1630450040102005,-0.0,-6.323470103097861e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.7899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,9.314273484051228e-05,297.8009948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,9.808377944864333e-05,297.8508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.368408203125,0.0,0.0,7.244434527819976e-05,297.6482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3685302734375,0.0,0.0,9.808375034481288e-05,298.0002136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3683776855469,0.0,0.0,0.0004652672505471,287.34033203125,294.1499938964844,287.54998779296875,286.9301452636719,287.4973449707031,287.54998779296875,287.3111572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924286277964,4.978649048581474e-09,0.0009924236219376,-0.0120956590399146,0.0,0.0,0.0,-0.0072786216624081,60.0,0.1629912406206131,-0.0,-6.322281365100936e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.312640031566843e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.80665790848434e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,7.24316414562054e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.806654998101294e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,0.0004651856434065,287.3399658203125,294.1499938964844,287.54998779296875,286.93438720703125,287.4982604980469,287.54998779296875,287.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922545868903,4.9582964400940455e-09,0.0009922495810315,-0.0120423370972275,0.0,0.0,0.0,-0.007268532179296,60.0,0.1628854572772979,-0.0,-6.320063761222627e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677673339844,0.0,0.0,9.312640031566843e-05,297.8015441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,9.80665790848434e-05,297.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,7.24316414562054e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3679504394531,0.0,0.0,9.806654998101294e-05,298.0005187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3677978515625,0.0,0.0,0.0004651856434065,287.3399658203125,294.1499938964844,287.54998779296875,286.93438720703125,287.4982604980469,287.54998779296875,287.311279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922545868903,4.9582964400940455e-09,0.0009922495810315,-0.0120423370972275,0.0,0.0,0.0,-0.007268532179296,60.0,0.1628854572772979,-0.0,-6.320063761222627e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.31115137063898e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.805090667214245e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,7.242006540764123e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.8050877568312e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0004651113122235,287.339599609375,294.1499938964844,287.54998779296875,286.9379577636719,287.4991760253906,287.54998779296875,287.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920959128066,4.939747721977028e-09,0.0009920910233631,-0.0119937406852841,0.0,0.0,0.0,-0.0072593372315168,60.0,0.1627818495035171,-0.0,-6.318042977682127e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7933044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.31115137063898e-05,297.8021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,9.805090667214245e-05,297.8518981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,7.242006540764123e-05,297.6487121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3673400878906,0.0,0.0,9.8050877568312e-05,298.0008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3671875,0.0,0.0,0.0004651113122235,287.339599609375,294.1499938964844,287.54998779296875,286.9379577636719,287.4991760253906,287.54998779296875,287.3113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920959128066,4.939747721977028e-09,0.0009920910233631,-0.0119937406852841,0.0,0.0,0.0,-0.0072593372315168,60.0,0.1627818495035171,-0.0,-6.318042977682127e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.309811139246448e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.803679131437092e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.240963896038011e-05,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.803676221054047e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0004650443443097,287.3392333984375,294.1499938964844,287.54998779296875,286.9408874511719,287.50006103515625,287.54998779296875,287.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919530712068,4.923040197724049e-09,0.0009919480653479,-0.0119499694555997,0.0,0.0,0.0,-0.0072510549798607,60.0,0.1626805812120437,-0.0,-6.316223277735844e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.79510498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3665771484375,0.0,0.0,9.309811139246448e-05,297.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,9.803679131437092e-05,297.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,7.240963896038011e-05,297.64898681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3667297363281,0.0,0.0,9.803676221054047e-05,298.001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3666076660156,0.0,0.0,0.0004650443443097,287.3392333984375,294.1499938964844,287.54998779296875,286.9408874511719,287.50006103515625,287.54998779296875,287.3114929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919530712068,4.923040197724049e-09,0.0009919480653479,-0.0119499694555997,0.0,0.0,0.0,-0.0072510549798607,60.0,0.1626805812120437,-0.0,-6.316223277735844e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.308618609793484e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.802423301152884e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,7.240036939037964e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.80242039076984e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004649847978726,287.3388671875,294.1499938964844,287.54998779296875,286.94317626953125,287.5009460449219,287.54998779296875,287.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918259456753,4.908184081386935e-09,0.0009918210562318,-0.0119110476225614,0.0,0.0,0.0,-0.007243690546602,60.0,0.1625816076993942,-0.0,-6.314605371926518e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,9.308618609793484e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,9.802423301152884e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36602783203125,0.0,0.0,7.240036939037964e-05,297.6492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3661499023437,0.0,0.0,9.80242039076984e-05,298.0015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3659973144531,0.0,0.0,0.0004649847978726,287.3388671875,294.1499938964844,287.54998779296875,286.94317626953125,287.5009460449219,287.54998779296875,287.3116149902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918259456753,4.908184081386935e-09,0.0009918210562318,-0.0119110476225614,0.0,0.0,0.0,-0.007243690546602,60.0,0.1625816076993942,-0.0,-6.314605371926518e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.308071457780898e-05,297.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.801847045309842e-05,297.8534545898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,7.239611295517534e-05,297.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658752441406,0.0,0.0,9.801844134926796e-05,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,0.0004649574693758,287.33868408203125,294.1499938964844,287.54998779296875,286.9440612792969,287.5013732910156,287.54998779296875,287.3116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917676215991,4.901363759302057e-09,0.0009917627321556,-0.0118931792676448,0.0,0.0,0.0,-0.0072403093799948,60.0,0.1625330001115799,-0.0,-6.313862854767649e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,9.307566506322472e-05,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,9.801315900404006e-05,297.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3654479980469,0.0,0.0,7.239218393806368e-05,297.6496887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.80131299002096e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36541748046875,0.0,0.0,0.0004649322363547,287.3385314941406,294.1499938964844,287.54998779296875,286.9447937011719,287.5018005371094,287.54998779296875,287.31170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917138377204,4.895070571109272e-09,0.0009917089482769,-0.0118766911327838,0.0,0.0,0.0,-0.0072371899150311,60.0,0.1624849289655685,-0.0,-6.31317718102764e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.306670835940169e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.800372936297208e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,7.238522084662691e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.800370025914162e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0004648875037673,287.3381652832031,294.1499938964844,287.54998779296875,286.9457702636719,287.50262451171875,287.54998779296875,287.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916183771565,4.883909276998111e-09,0.000991613487713,-0.0118474494665861,0.0,0.0,0.0,-0.0072316569276154,60.0,0.1623905599117279,-0.0,-6.311962152949492e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.80108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648376464844,0.0,0.0,9.306670835940169e-05,297.8050537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,9.800372936297208e-05,297.8545837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,7.238522084662691e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.364990234375,0.0,0.0,9.800370025914162e-05,298.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3648681640625,0.0,0.0,0.0004648875037673,287.3381652832031,294.1499938964844,287.54998779296875,286.9457702636719,287.50262451171875,287.54998779296875,287.31182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916183771565,4.883909276998111e-09,0.000991613487713,-0.0118474494665861,0.0,0.0,0.0,-0.0072316569276154,60.0,0.1623905599117279,-0.0,-6.311962152949492e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.305914136348292e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.799575491342694e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,7.237933459691703e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,9.799572580959648e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0004648496978916,287.3378295898437,294.1499938964844,287.54998779296875,286.94610595703125,287.5034484863281,287.54998779296875,287.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915377013385,4.8744763780916855e-09,0.000991532811895,-0.0118227349594235,0.0,0.0,0.0,-0.0072269807569682,60.0,0.1622983366250991,-0.0,-6.310935418696317e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.8033142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.305914136348292e-05,297.8059387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,9.799575491342694e-05,297.8554382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,7.237933459691703e-05,297.6506042480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36444091796875,0.0,0.0,9.799572580959648e-05,298.0028991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3642883300781,0.0,0.0,0.0004648496978916,287.3378295898437,294.1499938964844,287.54998779296875,286.94610595703125,287.5034484863281,287.54998779296875,287.3119506835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915377013385,4.8744763780916855e-09,0.000991532811895,-0.0118227349594235,0.0,0.0,0.0,-0.0072269807569682,60.0,0.1622983366250991,-0.0,-6.310935418696317e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.305524145020172e-05,297.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.799165127333254e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,7.23762932466343e-05,297.65093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3641052246094,0.0,0.0,9.799162216950208e-05,298.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,0.0004648301983252,287.337646484375,294.1499938964844,287.54998779296875,286.94598388671875,287.50396728515625,287.54998779296875,287.31201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914961410686,4.8696127130654085e-09,0.0009914912516251,-0.0118099935352802,0.0,0.0,0.0,-0.0072245695628225,60.0,0.1622441411018371,-0.0,-6.310406064358176e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637084960937,0.0,0.0,9.305299317929894e-05,297.8069152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,9.798927931115033e-05,297.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,7.23745470168069e-05,297.6511535644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3638610839844,0.0,0.0,9.798925020731986e-05,298.0033874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3637390136719,0.0,0.0,0.0004648189642466,287.3374938964844,294.1499938964844,287.54998779296875,286.9457702636719,287.5042724609375,287.54998779296875,287.3120422363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991472043097,4.866806957437575e-09,0.0009914672700688,-0.0118026426061987,0.0,0.0,0.0,-0.0072231786325573,60.0,0.1622084081172943,-0.0,-6.310100530981799e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.304827108280732e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.79843025561422e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,7.237087265821174e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.798428072826935e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,0.0004647953610401,287.337158203125,294.1499938964844,287.54998779296875,286.9447937011719,287.50506591796875,287.54998779296875,287.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914217516779,4.860919666782593e-09,0.0009914168622344,-0.011787218041718,0.0,0.0,0.0,-0.0072202603332698,60.0,0.1621207892894745,-0.0,-6.309459621434145e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,9.304827108280732e-05,297.8079528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,9.79843025561422e-05,297.8572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631896972656,0.0,0.0,7.237087265821174e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633117675781,0.0,0.0,9.798428072826935e-05,298.0039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3631591796875,0.0,0.0,0.0004647953610401,287.337158203125,294.1499938964844,287.54998779296875,286.9447937011719,287.50506591796875,287.54998779296875,287.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914217516779,4.860919666782593e-09,0.0009914168622344,-0.011787218041718,0.0,0.0,0.0,-0.0072202603332698,60.0,0.1621207892894745,-0.0,-6.309459621434145e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,9.304637933382764e-05,297.8085021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,9.798230894375592e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3629150390625,0.0,0.0,7.236940291477367e-05,297.6521301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.363037109375,0.0,0.0,9.798228711588308e-05,298.0042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3628845214844,0.0,0.0,0.000464785931399,287.3370056152344,294.1499938964844,287.54998779296875,286.9440612792969,287.5054626464844,287.54998779296875,287.3122253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914016118273,4.8585597767214495e-09,0.0009913967223837,-0.0117810349911451,0.0,0.0,0.0,-0.0072190901264548,60.0,0.1620778441429138,-0.0,-6.309202404963798e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
