time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375360,297.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,9.304488776251674e-05,297.80908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,9.798074461286888e-05,297.8583679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626403808594,0.0,0.0,7.23682387615554e-05,297.6524963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3627624511719,0.0,0.0,9.798071550903842e-05,298.0045471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36260986328125,0.0,0.0,0.0004647784808184,287.3368530273437,294.1499938964844,287.54998779296875,286.94317626953125,287.505859375,287.54998779296875,287.3122863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913856629282,4.856700375199807e-09,0.0009913807734847,-0.0117761641740798,0.0,0.0,0.0,-0.0072181685827672,60.0,0.1620354354381561,-0.0,-6.308999900284108e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.30429669097066e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.797872189665212e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,7.236675446620211e-05,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.797870006877928e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0004647689056582,287.3365173339844,294.1499938964844,287.54998779296875,286.9408874511719,287.5066223144531,287.54998779296875,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913651738315,4.8543089548047655e-09,0.000991360284388,-0.0117698982357978,0.0,0.0,0.0,-0.0072169830091297,60.0,0.161952257156372,-0.0,-6.30873984164282e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.362060546875,0.0,0.0,9.30429669097066e-05,297.810302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,9.797872189665212e-05,297.8594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,7.236675446620211e-05,297.6532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3622131347656,0.0,0.0,9.797870006877928e-05,298.0051574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3620910644531,0.0,0.0,0.0004647689056582,287.3365173339844,294.1499938964844,287.54998779296875,286.9408874511719,287.5066223144531,287.54998779296875,287.3124084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913651738315,4.8543089548047655e-09,0.000991360284388,-0.0117698982357978,0.0,0.0,0.0,-0.0072169830091297,60.0,0.161952257156372,-0.0,-6.30873984164282e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.304239210905509e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.797811799217016e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,7.236630335683003e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.797809616429733e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.000464766024379,287.3362121582031,294.1499938964844,287.54998779296875,286.9379577636719,287.50738525390625,287.54998779296875,287.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913590038195,4.853588642106388e-09,0.000991354114376,-0.0117680113762617,0.0,0.0,0.0,-0.0072166258469223,60.0,0.1618712246417999,-0.0,-6.308661681941885e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.304239210905509e-05,297.81158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,9.797811799217016e-05,297.8606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,7.236630335683003e-05,297.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3616638183594,0.0,0.0,9.797809616429733e-05,298.005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3615417480469,0.0,0.0,0.000464766024379,287.3362121582031,294.1499938964844,287.54998779296875,286.9379577636719,287.50738525390625,287.54998779296875,287.3125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913590038195,4.853588642106388e-09,0.000991354114376,-0.0117680113762617,0.0,0.0,0.0,-0.0072166258469223,60.0,0.1618712246417999,-0.0,-6.308661681941885e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.304314880864696e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.79789110715501e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,7.236689270939678e-05,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.797888924367726e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.000464769807877,287.3359069824219,294.1499938964844,287.54998779296875,286.93438720703125,287.5081481933594,287.54998779296875,287.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913670364767,4.854524782160752e-09,0.0009913621470332,-0.0117704644799232,0.0,0.0,0.0,-0.0072170901112258,60.0,0.1617923974990844,-0.0,-6.3087632895531e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.8192749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609924316406,0.0,0.0,9.304314880864696e-05,297.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.79789110715501e-05,297.8619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,7.236689270939678e-05,297.6548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.797888924367726e-05,298.0065612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,0.000464769807877,287.3359069824219,294.1499938964844,287.54998779296875,286.93438720703125,287.5081481933594,287.54998779296875,287.3126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913670364767,4.854524782160752e-09,0.0009913621470332,-0.0117704644799232,0.0,0.0,0.0,-0.0072170901112258,60.0,0.1617923974990844,-0.0,-6.3087632895531e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.304525883635506e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.798113751458004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.236852979985997e-05,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.798110841074958e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.0004647803434636,287.3355712890625,294.1499938964844,287.54998779296875,286.9301452636719,287.5088806152344,287.54998779296875,287.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913895046338,4.857148017123336e-09,0.0009913846151903,-0.0117773367092013,0.0,0.0,0.0,-0.00721839023754,60.0,0.1617157608270645,-0.0,-6.309048927732874e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.82232666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,9.304525883635506e-05,297.8143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,9.798113751458004e-05,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3605041503906,0.0,0.0,7.236852979985997e-05,297.65576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3606262207031,0.0,0.0,9.798110841074958e-05,298.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3604736328125,0.0,0.0,0.0004647803434636,287.3355712890625,294.1499938964844,287.54998779296875,286.9301452636719,287.5088806152344,287.54998779296875,287.312744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913895046338,4.857148017123336e-09,0.0009913846151903,-0.0117773367092013,0.0,0.0,0.0,-0.00721839023754,60.0,0.1617157608270645,-0.0,-6.309048927732874e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375900,297.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.304675768362358e-05,297.8150939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,9.79827091214247e-05,297.8639831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,7.236969395307824e-05,297.65625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603515625,0.0,0.0,9.798268729355186e-05,298.0077209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3602294921875,0.0,0.0,0.000464787823148,287.3354187011719,294.1499938964844,287.54998779296875,286.92779541015625,287.5092163085937,287.54998779296875,287.31280517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914054535329,4.859011859537077e-09,0.0009914005640894,-0.01178221963346,0.0,0.0,0.0,-0.0072193145751953,60.0,0.1616782546043396,-0.0,-6.309251432412566e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8254699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.304862760473044e-05,297.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.798468090593816e-05,297.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,7.237114914460108e-05,297.6567077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.360107421875,0.0,0.0,9.798465180210768e-05,298.0081481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,0.0004647971654776,287.33526611328125,294.1499938964844,287.54998779296875,286.9252624511719,287.50958251953125,287.54998779296875,287.3128662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914253605529,4.861339775175111e-09,0.0009914204711094,-0.0117883188650012,0.0,0.0,0.0,-0.0072204684838652,60.0,0.1616412699222564,-0.0,-6.309505096169232e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.305334970122205e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.798965766094624e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.237483077915385e-05,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.79896358330734e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0004648207686841,287.3349914550781,294.1499938964844,287.54998779296875,286.91973876953125,287.5102844238281,287.54998779296875,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914756519719,4.867226621740883e-09,0.0009914707625284,-0.0118037415668368,0.0,0.0,0.0,-0.0072233867831528,60.0,0.1615688651800155,-0.0,-6.310146005716888e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8287048339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35943603515625,0.0,0.0,9.305334970122205e-05,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,9.798965766094624e-05,297.8661804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,7.237483077915385e-05,297.6576843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,9.79896358330734e-05,298.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3594665527344,0.0,0.0,0.0004648207686841,287.3349914550781,294.1499938964844,287.54998779296875,286.91973876953125,287.5102844238281,287.54998779296875,287.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914756519719,4.867226621740883e-09,0.0009914707625284,-0.0118037415668368,0.0,0.0,0.0,-0.0072233867831528,60.0,0.1615688651800155,-0.0,-6.310146005716888e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.305934509029612e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.799596591619776e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,7.237948739202693e-05,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.79959440883249e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004648506874218,287.3346862792969,294.1499938964844,287.54998779296875,286.9135437011719,287.510986328125,287.54998779296875,287.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915394475683,4.874687320466364e-09,0.0009915345581248,-0.0118232881650328,0.0,0.0,0.0,-0.0072270850650966,60.0,0.1614984720945358,-0.0,-6.310958156063863e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.83203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.305934509029612e-05,297.8190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,9.799596591619776e-05,297.8677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,7.237948739202693e-05,297.65869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35906982421875,0.0,0.0,9.79959440883249e-05,298.0098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35894775390625,0.0,0.0,0.0004648506874218,287.3346862792969,294.1499938964844,287.54998779296875,286.9135437011719,287.510986328125,287.54998779296875,287.3130798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915394475683,4.874687320466364e-09,0.0009915345581248,-0.0118232881650328,0.0,0.0,0.0,-0.0072270850650966,60.0,0.1614984720945358,-0.0,-6.310958156063863e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35858154296875,0.0,0.0,9.306408173870297e-05,297.8201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,9.800095722312108e-05,297.8687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,7.238316902657971e-05,297.6593933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,9.800092811929062e-05,298.0104675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3586120605469,0.0,0.0,0.000464874348836,287.33447265625,294.1499938964844,287.54998779296875,286.9089660644531,287.5114440917969,287.54998779296875,287.31317138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915898554027,4.8805839369947535e-09,0.0009915849659591,-0.0118387378752231,0.0,0.0,0.0,-0.007230008020997,60.0,0.1614518165588379,-0.0,-6.311599776154253e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.306654828833416e-05,297.8207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,9.800355473998934e-05,297.8692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.35845947265625,0.0,0.0,7.238508987938985e-05,297.65972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3585510253906,0.0,0.0,9.80035329121165e-05,298.0107727050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3584289550781,0.0,0.0,0.0004648866888601,287.3343811035156,294.1499938964844,287.54998779296875,286.9066772460937,287.5116577148437,287.54998779296875,287.3132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916161652654,4.8836579225053364e-09,0.0009916112758219,-0.0118467910215258,0.0,0.0,0.0,-0.0072315321303904,60.0,0.161430150270462,-0.0,-6.311935152325533e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.307501750299708e-05,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.801247506402432e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,7.23916818969883e-05,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.801245323615149e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0004649290058296,287.3341064453125,294.1499938964844,287.54998779296875,286.8992004394531,287.5123291015625,287.54998779296875,287.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917063871398,4.8942112584882125e-09,0.0009917014976963,-0.011874440126121,0.0,0.0,0.0,-0.007236763369292,60.0,0.1613638699054718,-0.0,-6.313084099929256e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.307501750299708e-05,297.822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,9.801247506402432e-05,297.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,7.23916818969883e-05,297.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580627441406,0.0,0.0,9.801245323615149e-05,298.01171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3579406738281,0.0,0.0,0.0004649290058296,287.3341064453125,294.1499938964844,287.54998779296875,286.8992004394531,287.5123291015625,287.54998779296875,287.3133239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917063871398,4.8942112584882125e-09,0.0009917014976963,-0.011874440126121,0.0,0.0,0.0,-0.007236763369292,60.0,0.1613638699054718,-0.0,-6.313084099929256e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.307964501203968e-05,297.8233947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,9.801734995562585e-05,297.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,7.239527622004971e-05,297.66131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3578186035156,0.0,0.0,9.801732085179538e-05,298.01220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576965332031,0.0,0.0,0.000464952114271,287.3339538574219,294.1499938964844,287.54998779296875,286.89520263671875,287.5126647949219,287.54998779296875,287.3133850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917556308209,4.899972427807597e-09,0.0009917507413774,-0.0118895331397652,0.0,0.0,0.0,-0.007239619269967,60.0,0.1613314747810363,-0.0,-6.313710798622196e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.30846290430054e-05,297.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,9.802258864510804e-05,297.8726806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,7.239915430545807e-05,297.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3575744628906,0.0,0.0,9.80225668172352e-05,298.0126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3574523925781,0.0,0.0,0.000464976998046,287.3338317871094,294.1499938964844,287.54998779296875,286.8910522460937,287.51300048828125,287.54998779296875,287.3134460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918087162077,4.9061741336231535e-09,0.0009918038267642,-0.0119057819247245,0.0,0.0,0.0,-0.0072426940314471,60.0,0.1612995713949203,-0.0,-6.314386524763904e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.309547749580815e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.803401917451993e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,7.240759441629052e-05,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.803399734664708e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0004650311893783,287.3335266113281,294.1499938964844,287.54998779296875,286.8822326660156,287.5136413574219,287.54998779296875,287.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919243166223,4.919690432814151e-09,0.0009919194271788,-0.0119411936029791,0.0,0.0,0.0,-0.0072493939660489,60.0,0.1612371653318405,-0.0,-6.315858769312399e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.84619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.309547749580815e-05,297.8262023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,9.803401917451993e-05,297.8744506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,7.240759441629052e-05,297.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.803399734664708e-05,298.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3569641113281,0.0,0.0,0.0004650311893783,287.3335266113281,294.1499938964844,287.54998779296875,286.8822326660156,287.5136413574219,287.54998779296875,287.31353759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919243166223,4.919690432814151e-09,0.0009919194271788,-0.0119411936029791,0.0,0.0,0.0,-0.0072493939660489,60.0,0.1612371653318405,-0.0,-6.315858769312399e-08,0.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.050000000745058,9.31076574488543e-05,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.050000000745058,9.804684668779372e-05,297.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.050000000745058,7.241706771310419e-05,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.050000000745058,9.804682485992088e-05,298.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.050000000745058,0.0004650920454878,287.333251953125,291.1499938964844,287.54998779296875,286.8727722167969,287.5142822265625,287.5500183105469,287.31365966796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920541197061,4.9348654052039365e-09,0.0009920491138473,-0.0119809499010443,0.0,0.0,0.0,-0.0072569167241454,60.0,0.1612631231546402,-0.0,-6.317511491715777e-08,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.84991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.050000000745058,9.31076574488543e-05,297.8281555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.050000000745058,9.804684668779372e-05,297.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.050000000745058,7.241706771310419e-05,297.6640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3565979003906,0.0,0.050000000745058,9.804682485992088e-05,298.0147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3564758300781,0.0,0.050000000745058,0.0004650920454878,287.333251953125,291.1499938964844,287.54998779296875,286.8727722167969,287.5142822265625,287.5500183105469,287.31365966796875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920541197061,4.9348654052039365e-09,0.0009920491138473,-0.0119809499010443,0.0,0.0,0.0,-0.0072569167241454,60.0,0.1612631231546402,-0.0,-6.317511491715777e-08,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.82989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32989501953125,0.5942665338516235,0.050000000745058,0.0409754589200019,297.8068542480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.5942665338516235,0.050000000745058,0.0431491285562515,297.8512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.5942665338516235,0.050000000745058,0.0318697988986969,297.6593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.5942665338516235,0.050000000745058,0.0431491285562515,297.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299255371094,0.5942665338516235,0.050000000745058,0.2046808898448944,287.32537841796875,291.1499938964844,287.5506896972656,286.8685607910156,294.003662109375,295.7295837402344,287.4258728027344,1.0,0.1081712245941162,0.011309839785099,0.011309839785099,1.0,1.0,-0.4381844103336334,8.472139825244085e-07,0.4381835460662842,-0.1322722882032394,0.0,0.0,0.0,13.821277618408203,60.0,914.3358764648438,-0.0,15.08565902709961,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7601013183594,0.5949479341506958,0.050000000745058,0.0453895851969718,297.766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7601013183594,0.5949479341506958,0.050000000745058,0.0477974191308021,297.8050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7601013183594,0.5949479341506958,0.050000000745058,0.0353030115365982,297.6369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7601013183594,0.5949479341506958,0.050000000745058,0.0477974191308021,297.9464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7601013183594,0.5949479341506958,0.050000000745058,0.2267303764820099,287.825439453125,291.1499938964844,287.552734375,286.8656616210937,294.8863525390625,297.8432922363281,288.3778076171875,1.0,0.1184808313846588,0.022619679570198,0.022619679570198,1.0,1.0,-0.4836333990097046,3.4362917631369783e-06,0.48362997174263,-0.1418840587139129,0.0,0.0,0.0,16.62347984313965,60.0,1893.766845703125,-0.0,20.17277336120605,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4271850585937,0.5444861650466919,0.050000000745058,0.0458522774279117,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4271850585937,0.5444861650466919,0.050000000745058,0.0482846535742282,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4271850585937,0.5444861650466919,0.050000000745058,0.0356628820300102,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4271850585937,0.5444861650466919,0.050000000745058,0.0482846535742282,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4271850585937,0.5444861650466919,0.050000000745058,0.2290416210889816,289.4954833984375,291.1499938964844,287.56072998046875,286.8636779785156,294.8652648925781,297.8904724121094,289.8446960449219,1.0,0.1357205510139465,0.0452393591403961,0.0452393591403961,1.0,1.0,-0.4885650873184204,3.5298427974339575e-05,0.4885298013687134,-0.1429558247327804,0.0,0.0,0.0,24.62568664550781,60.0,1842.0614013671875,-0.0,27.16165542602539,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.4271850585937,0.5444861650466919,0.050000000745058,0.0458522774279117,297.7095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4271850585937,0.5444861650466919,0.050000000745058,0.0482846535742282,297.74267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4271850585937,0.5444861650466919,0.050000000745058,0.0356628820300102,297.60321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4271850585937,0.5444861650466919,0.050000000745058,0.0482846535742282,297.8819885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4271850585937,0.5444861650466919,0.050000000745058,0.2290416210889816,289.4954833984375,291.1499938964844,287.56072998046875,286.8636779785156,294.8652648925781,297.8904724121094,289.8446960449219,1.0,0.1357205510139465,0.0452393591403961,0.0452393591403961,1.0,1.0,-0.4885650873184204,3.5298427974339575e-05,0.4885298013687134,-0.1429558247327804,0.0,0.0,0.0,24.62568664550781,60.0,1842.0614013671875,-0.0,27.16165542602539,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0141296386719,0.5277105569839478,0.050000000745058,0.0459920391440391,297.69140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0141296386719,0.5277105569839478,0.050000000745058,0.0484318323433399,297.72344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0141296386719,0.5277105569839478,0.050000000745058,0.0357715860009193,297.59210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0141296386719,0.5277105569839478,0.050000000745058,0.0484318323433399,297.8604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.0141296386719,0.5277105569839478,0.050000000745058,0.2297397553920745,290.06884765625,291.1499938964844,287.5666198730469,286.8645324707031,294.8532409667969,297.8670654296875,290.3665771484375,1.0,0.1429771184921264,0.0565491952002048,0.0565491952002048,1.0,1.0,-0.4900543987751007,9.872049849946052e-05,0.4899556636810303,-0.1432068943977356,0.0,0.0,0.0,28.36078453063965,60.0,1667.4539794921875,-0.0,30.398378372192383,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.7015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.52398681640625,0.515088677406311,0.050000000745058,0.0461225621402263,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.52398681640625,0.515088677406311,0.050000000745058,0.0485692806541919,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.52398681640625,0.515088677406311,0.050000000745058,0.0358731038868427,297.583984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.52398681640625,0.515088677406311,0.050000000745058,0.0485692806541919,297.8442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.52398681640625,0.515088677406311,0.050000000745058,0.2303917557001114,290.5724182128906,291.1499938964844,287.5736999511719,286.8665771484375,294.84326171875,297.8492126464844,290.84259033203125,1.0,0.1494102627038955,0.2452393621206283,0.2452393621206283,0.997330605983734,1.0,-0.4914454817771911,0.0323817878961563,0.459063708782196,-0.1113588884472847,0.0,0.0,0.0,31.85576057434082,60.0,1498.3206787109375,-0.0,33.433380126953125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.4979601204395294,0.050000000745058,0.0463530831038951,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.4979601204395294,0.050000000745058,0.0488120280206203,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.4979601204395294,0.050000000745058,0.0360523983836174,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.4979601204395294,0.050000000745058,0.0488120280206203,297.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.4979601204395294,0.050000000745058,0.2315432429313659,291.4519348144531,291.1499938964844,287.59136962890625,286.8740539550781,294.225341796875,297.8269958496094,291.6693115234375,1.0,0.1600752770900726,0.6226196885108948,0.6226196885108948,0.9919918775558472,1.0,-0.4939019381999969,0.186115562915802,0.3077863752841949,0.0412219762802124,0.0,0.0,0.0,38.04118728637695,60.0,1119.134033203125,-0.0,38.81538391113281,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.4979601204395294,0.050000000745058,0.0463530831038951,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.4979601204395294,0.050000000745058,0.0488120280206203,297.69488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.4979601204395294,0.050000000745058,0.0360523983836174,297.5754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.4979601204395294,0.050000000745058,0.0488120280206203,297.8246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.41192626953125,0.4979601204395294,0.050000000745058,0.2315432429313659,291.4519348144531,291.1499938964844,287.59136962890625,286.8740539550781,294.225341796875,297.8269958496094,291.6693115234375,1.0,0.1600752770900726,0.6226196885108948,0.6226196885108948,0.9919918775558472,1.0,-0.4939019381999969,0.186115562915802,0.3077863752841949,0.0412219762802124,0.0,0.0,0.0,38.04118728637695,60.0,1119.134033203125,-0.0,38.81538391113281,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578552246094,0.4869240224361419,0.050000000745058,0.0465410128235816,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578552246094,0.4869240224361419,0.050000000745058,0.0490099266171455,297.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578552246094,0.4869240224361419,0.050000000745058,0.0361985638737678,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578552246094,0.4869240224361419,0.050000000745058,0.0490099266171455,297.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578552246094,0.4869240224361419,0.050000000745058,0.2324820011854171,291.9755554199219,291.1499938964844,287.6134338378906,286.88580322265625,293.3932800292969,297.8172302246094,292.0655212402344,1.0,0.1682879626750946,1.0,1.0,0.9866531491279602,1.0,-0.4959043860435486,0.2157160490751266,0.2801883518695831,0.0703568309545517,0.0,0.0,0.0,43.07196044921875,60.0,568.2681884765625,-0.0,43.26285552978516,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578552246094,0.4869240224361419,0.050000000745058,0.0465410128235816,297.6575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578552246094,0.4869240224361419,0.050000000745058,0.0490099266171455,297.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578552246094,0.4869240224361419,0.050000000745058,0.0361985638737678,297.57373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578552246094,0.4869240224361419,0.050000000745058,0.0490099266171455,297.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.9578552246094,0.4869240224361419,0.050000000745058,0.2324820011854171,291.9755554199219,291.1499938964844,287.6134338378906,286.88580322265625,293.3932800292969,297.8172302246094,292.0655212402344,1.0,0.1682879626750946,1.0,1.0,0.9866531491279602,1.0,-0.4959043860435486,0.2157160490751266,0.2801883518695831,0.0703568309545517,0.0,0.0,0.0,43.07196044921875,60.0,568.2681884765625,-0.0,43.26285552978516,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.6978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,292.19976806640625,0.4805862009525299,0.050000000745058,0.0466580428183078,297.6565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,292.19976806640625,0.4805862009525299,0.050000000745058,0.0491331666707992,297.6898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.19976806640625,0.4805862009525299,0.050000000745058,0.0362895876169204,297.5744934082031,297.1499938964844,293.1499938964844,0.0,-0.0,292.19976806640625,0.4805862009525299,0.050000000745058,0.0491331666707992,297.81365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.19976806640625,0.4805862009525299,0.050000000745058,0.2330665737390518,292.2149353027344,291.1499938964844,287.6329650878906,286.8974609375,293.383056640625,297.8140563964844,292.30279541015625,1.0,0.1732027530670166,1.0,1.0,0.9872098565101624,1.0,-0.4971514642238617,0.2163372933864593,0.2808141708374023,0.0707982927560806,0.0,0.0,0.0,46.20270156860352,60.0,426.6354064941406,-0.0,46.05378723144531,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,292.2744445800781,0.478821724653244,0.050000000745058,0.0466907992959022,297.6566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2744445800781,0.478821724653244,0.050000000745058,0.0491676591336727,297.69012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2744445800781,0.478821724653244,0.050000000745058,0.0363150648772716,297.57501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2744445800781,0.478821724653244,0.050000000745058,0.0491676591336727,297.8133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,292.2744445800781,0.478821724653244,0.050000000745058,0.2332302033901214,292.2894287109375,290.6499938964844,287.6395874023437,286.9015808105469,293.3860168457031,297.8135681152344,292.375,1.0,0.1745525002479553,1.0,1.0,0.9873856902122498,1.0,-0.4975005090236664,0.2164704650640487,0.2810300588607788,0.0708880946040153,0.0,0.0,0.0,47.079063415527344,48.0,397.3059387207031,-0.0,46.83746337890625,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
