time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12377580,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5548400878906,0.4780530929565429,0.050000000745058,0.0467050150036811,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5548400878906,0.4780530929565429,0.050000000745058,0.0491826310753822,297.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5548400878906,0.4780530929565429,0.050000000745058,0.0363261215388774,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5548400878906,0.4780530929565429,0.050000000745058,0.0491826310753822,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5548400878906,0.4780530929565429,0.050000000745058,0.2333012223243713,292.567138671875,290.1499938964844,287.6695861816406,286.92108154296875,293.40057373046875,297.813720703125,292.6346130371094,1.0,0.1746578365564346,1.0,1.0,0.9881182312965392,1.0,-0.4976523518562317,0.2164623737335205,0.2811900079250335,0.0710388273000717,0.0,0.0,0.0,47.46120071411133,36.0,299.4359436035156,-0.0,47.1794319152832,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.5548400878906,0.4780530929565429,0.050000000745058,0.0467050150036811,297.6588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5548400878906,0.4780530929565429,0.050000000745058,0.0491826310753822,297.6928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5548400878906,0.4780530929565429,0.050000000745058,0.0363261215388774,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,292.5548400878906,0.4780530929565429,0.050000000745058,0.0491826310753822,297.8139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.5548400878906,0.4780530929565429,0.050000000745058,0.2333012223243713,292.567138671875,290.1499938964844,287.6695861816406,286.92108154296875,293.40057373046875,297.813720703125,292.6346130371094,1.0,0.1746578365564346,1.0,1.0,0.9881182312965392,1.0,-0.4976523518562317,0.2164623737335205,0.2811900079250335,0.0710388273000717,0.0,0.0,0.0,47.46120071411133,36.0,299.4359436035156,-0.0,47.1794319152832,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.70977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.4800845086574554,0.050000000745058,0.0466673634946346,297.66064453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.4800845086574554,0.050000000745058,0.0491429828107357,297.6949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.4800845086574554,0.050000000745058,0.0362968370318412,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.4800845086574554,0.050000000745058,0.0491429828107357,297.8152160644531,297.1499938964844,293.1499938964844,0.0,-0.0,292.67059326171875,0.4800845086574554,0.050000000745058,0.2331131398677826,292.6813659667969,290.1499938964844,287.6859436035156,286.9320983886719,293.408935546875,297.8147888183594,292.7402038574219,1.0,0.1729482263326645,1.0,1.0,0.988484501838684,1.0,-0.4972512722015381,0.2162520736455917,0.2809991836547851,0.0710325390100479,0.0,0.0,0.0,46.4554328918457,36.0,260.8156433105469,-0.0,46.279518127441406,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.771484375,0.4833636879920959,0.050000000745058,0.0466064326465129,297.662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.771484375,0.4833636879920959,0.050000000745058,0.0490788184106349,297.6973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.771484375,0.4833636879920959,0.050000000745058,0.0362494476139545,297.5835266113281,297.1499938964844,293.1499938964844,0.0,-0.0,292.771484375,0.4833636879920959,0.050000000745058,0.0490788184106349,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,292.771484375,0.4833636879920959,0.050000000745058,0.2328087836503982,292.78082275390625,289.6499938964844,287.703125,286.9439697265625,293.4106750488281,297.8163146972656,292.8320617675781,1.0,0.1702509969472885,1.0,1.0,0.958576500415802,1.0,-0.4966021180152893,0.2164110839366912,0.280191034078598,0.0714594423770904,0.0,0.0,0.0,44.82728958129883,25.0,226.5970458984375,-0.0,44.8257942199707,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.9068603515625,0.4907083213329315,0.050000000745058,0.0464734770357608,297.6669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,292.9068603515625,0.4907083213329315,0.050000000745058,0.0489388071000576,297.7017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9068603515625,0.4907083213329315,0.050000000745058,0.0361460372805595,297.5882263183594,297.1499938964844,293.1499938964844,0.0,-0.0,292.9068603515625,0.4907083213329315,0.050000000745058,0.0489388071000576,297.82012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9068603515625,0.4907083213329315,0.050000000745058,0.2321446388959884,292.9142150878906,289.6499938964844,287.73272705078125,286.96490478515625,293.4049987792969,297.8194580078125,292.9541931152344,1.0,0.1643481999635696,1.0,1.0,0.910036027431488,1.0,-0.4951854646205902,0.2168399095535278,0.2783455550670624,0.0724207013845443,0.0,0.0,0.0,41.27388000488281,25.0,177.50563049316406,-0.0,41.66583251953125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7225646972656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4927972555160522,0.050000000745058,0.0464374534785747,297.6679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4927972555160522,0.050000000745058,0.0489008724689483,297.702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4927972555160522,0.050000000745058,0.0361180193722248,297.58935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4927972555160522,0.050000000745058,0.0489008724689483,297.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,292.9337158203125,0.4927972555160522,0.050000000745058,0.2319646924734115,292.940673828125,289.1499938964844,287.7398986816406,286.97003173828125,293.4026184082031,297.8202819824219,292.9783630371094,1.0,0.1627191007137298,1.0,1.0,0.8987604379653931,1.0,-0.4948016405105591,0.2169792652130127,0.2778223752975464,0.072698637843132,0.0,0.0,0.0,40.31110763549805,25.0,167.30418395996094,-0.0,40.81267547607422,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.7283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0159606933594,0.4984048306941986,0.050000000745058,0.0463461317121982,297.67156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0159606933594,0.4984048306941986,0.050000000745058,0.0488047115504741,297.7066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0159606933594,0.4984048306941986,0.050000000745058,0.0360469929873943,297.5934143066406,297.1499938964844,293.1499938964844,0.0,-0.0,293.0159606933594,0.4984048306941986,0.050000000745058,0.0488047115504741,297.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0159606933594,0.4984048306941986,0.050000000745058,0.2315085381269455,293.0216064453125,289.1499938964844,287.76580810546875,286.98883056640625,293.38995361328125,297.8232421875,293.0520324707031,1.0,0.1588023155927658,1.0,1.0,0.85929936170578,1.0,-0.4938284158706665,0.2178780138492584,0.2759504020214081,0.0739900022745132,0.0,0.0,0.0,37.870887756347656,25.0,134.53770446777344,-0.0,38.65607833862305,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.7312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.0518493652344,0.5010072588920593,0.050000000745058,0.0463066026568412,297.6734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0518493652344,0.5010072588920593,0.050000000745058,0.0487630814313888,297.70867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0518493652344,0.5010072588920593,0.050000000745058,0.0360162481665611,297.59552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0518493652344,0.5010072588920593,0.050000000745058,0.0487630814313888,297.8255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.0518493652344,0.5010072588920593,0.050000000745058,0.2313110679388046,293.0568542480469,288.6499938964844,287.7796325683594,286.9989624023437,293.38006591796875,297.8248291015625,293.0838623046875,1.0,0.1570130288600921,1.0,1.0,0.8389444351196289,1.0,-0.4934071898460388,0.2185640633106231,0.2748431265354156,0.074860468506813,0.0,0.0,0.0,36.814788818359375,25.0,119.04289245605467,-0.0,37.72532272338867,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378060,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.507969081401825,0.050000000745058,0.0462096519768238,297.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.507969081401825,0.050000000745058,0.0486609898507595,297.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.507969081401825,0.050000000745058,0.0359408408403396,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.507969081401825,0.050000000745058,0.0486609898507595,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.507969081401825,0.050000000745058,0.2308267802000045,293.1318359375,288.1499938964844,287.822021484375,287.03045654296875,293.1332092285156,297.8294372558594,293.1416015625,1.0,0.1525402963161468,1.0,1.0,0.6769682168960571,1.0,-0.4923740923404693,0.2338608056306839,0.2585132718086242,0.0905958488583564,0.0,0.0,0.0,34.22687911987305,25.0,39.44207000732422,-0.0,35.453102111816406,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.7395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.507969081401825,0.050000000745058,0.0462096519768238,297.67901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.507969081401825,0.050000000745058,0.0486609898507595,297.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.507969081401825,0.050000000745058,0.0359408408403396,297.6015930175781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.507969081401825,0.050000000745058,0.0486609898507595,297.83013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1291809082031,0.507969081401825,0.050000000745058,0.2308267802000045,293.1318359375,288.1499938964844,287.822021484375,287.03045654296875,293.1332092285156,297.8294372558594,293.1416015625,1.0,0.1525402963161468,1.0,1.0,0.6769682168960571,1.0,-0.4923740923404693,0.2338608056306839,0.2585132718086242,0.0905958488583564,0.0,0.0,0.0,34.22687911987305,25.0,39.44207000732422,-0.0,35.453102111816406,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274108886719,0.5126557350158691,0.050000000745058,0.0461510568857193,297.6828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274108886719,0.5126557350158691,0.050000000745058,0.048599287867546,297.71832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274108886719,0.5126557350158691,0.050000000745058,0.0358952656388282,297.6058044433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274108886719,0.5126557350158691,0.050000000745058,0.048599287867546,297.833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,293.1274108886719,0.5126557350158691,0.050000000745058,0.230534091591835,293.1253356933594,288.1499938964844,287.8559875488281,287.0560607910156,292.48370361328125,297.8326416015625,293.10040283203125,1.0,0.1497863084077835,1.0,1.0,0.5533487200737,1.0,-0.4917496740818023,0.2708731293678283,0.2208765298128128,0.1277932375669479,0.0,0.0,0.0,32.66690826416016,25.0,-117.03231048583984,-0.0,34.09214782714844,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,293.1058349609375,0.5140089392662048,0.050000000745058,0.0461350418627262,297.6839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,293.1058349609375,0.5140089392662048,0.050000000745058,0.0485824234783649,297.7193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1058349609375,0.5140089392662048,0.050000000745058,0.0358828119933605,297.6069641113281,297.1499938964844,293.1499938964844,0.0,-0.0,293.1058349609375,0.5140089392662048,0.050000000745058,0.0485824234783649,297.8340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,293.1058349609375,0.5140089392662048,0.050000000745058,0.2304540872573852,293.101318359375,287.6499938964844,287.8667907714844,287.0642395019531,292.14678955078125,297.83349609375,293.0585632324219,1.0,0.1490294635295868,1.0,1.0,0.5149919390678406,1.0,-0.491578996181488,0.2893041968345642,0.202274814248085,0.1462447047233581,0.0,0.0,0.0,32.24174880981445,25.0,-196.398178100586,-0.0,33.72313690185547,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,293.0067443847656,0.5359281897544861,0.050000000745058,0.0459195747971534,297.68634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0067443847656,0.5359281897544861,0.050000000745058,0.0483555234968662,297.7216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0067443847656,0.5359281897544861,0.050000000745058,0.0357152260839939,297.609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0067443847656,0.5359281897544861,0.050000000745058,0.0483555234968662,297.83502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0028381347656,0.6113577485084534,0.1431393176317215,0.319702684879303,292.99237060546875,287.6499938964844,287.8899841308594,287.0819091796875,291.22998046875,297.8348999023437,292.8966064453125,1.0,0.1486615985631942,1.0,1.0,0.4340038299560547,1.0,-0.5973770022392273,0.4084659218788147,0.1889111101627349,0.2356843501329422,0.0,0.0,0.0,27.276975631713867,25.0,-435.8111572265625,-0.0,39.87793350219727,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.7521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6546325683594,0.6964919567108154,0.050000000745058,0.0452409870922565,297.688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6546325683594,0.6964919567108154,0.050000000745058,0.0476409383118152,297.72283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6546325683594,0.6964919567108154,0.050000000745058,0.0351874344050884,297.61181640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6546325683594,0.6964919567108154,0.050000000745058,0.0476409383118152,297.80731201171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.5493469238281,0.9640005826950072,0.1447757184505462,0.5928630828857422,292.5461120605469,287.1499938964844,287.9136657714844,287.1000366210937,290.2416076660156,297.8134460449219,292.3498229980469,1.0,0.1544138789176941,1.0,1.0,0.3472030758857727,1.0,-0.9221518635749816,0.7169569730758667,0.2051949352025985,0.480074942111969,0.0,0.0,0.0,12.383797645568848,25.0,-1060.7371826171875,-0.0,64.07099914550781,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6980895996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.4989624023437,0.9520238637924194,0.1367970556020736,0.1175398454070091,297.6767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.6268920898437,0.6902032494544983,0.050000000745058,0.0476518012583255,297.7087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.6268920898437,0.6902032494544983,0.1338860094547271,0.0351954586803913,297.59918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.6268920898437,0.6902032494544983,0.050000000745058,0.0476518012583255,297.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.501220703125,0.9252329468727112,0.1454451382160186,0.544825553894043,291.4888916015625,287.1499938964844,287.9530334472656,287.13037109375,288.8771057128906,297.7521057128906,291.3004455566406,1.0,0.1590917259454727,1.0,1.0,0.2063260972499847,1.0,-0.9514925479888916,0.8684712648391724,0.0830213129520416,0.6255267858505249,0.0,0.0,0.0,13.028175354003906,25.0,-1544.3450927734375,-0.0,70.18144989013672,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.66851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.9632899165153505,0.1352595388889312,0.1214495599269867,297.6728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.6903330087661743,0.050000000745058,0.0476515181362628,297.699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33868408203125,0.825867772102356,0.1343729048967361,0.0605753436684608,297.5946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3854675292969,0.6903330087661743,0.050000000745058,0.0476515181362628,297.7339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2638244628906,0.9103475213050842,0.1456523537635803,0.5219448804855347,291.2485046386719,286.6499938964844,287.9623107910156,287.1375732421875,288.6768798828125,297.7391967773437,291.0662841796875,1.0,0.1601670235395431,1.0,1.0,0.1736015379428863,1.0,-0.9591832756996156,0.8944885730743408,0.0646947175264358,0.6500122547149658,0.0,0.0,0.0,13.115939140319824,45.0,-1580.4891357421875,-0.0,71.70545196533203,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44561767578125,0.959717869758606,0.1300993710756302,0.118913397192955,297.6313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4578552246094,0.9322681427001952,0.1305268108844757,0.1158427298069,297.6173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4463195800781,0.9585887789726256,0.1307944655418396,0.0921784937381744,297.5766906738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5729064941406,0.6928597092628479,0.1244914606213569,0.0476466454565525,297.6952514648437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4657897949219,0.8840742707252502,0.1466881334781646,0.4747920632362366,290.43603515625,286.6499938964844,287.9952697753906,287.1631164550781,288.011474609375,297.69940185546875,290.2628173828125,1.0,0.1690939962863922,1.0,1.0,0.0590751953423023,1.0,-1.0192911624908447,1.018547296524048,0.0007439064793288,0.7621451616287231,0.0,0.0,0.0,13.735968589782717,45.0,-1651.2637939453125,-0.0,84.2252197265625,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0368957519531,0.9603700041770936,0.1278620958328247,0.1167216077446937,297.5897521972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.03778076171875,0.9587698578834534,0.1285628676414489,0.1223293244838714,297.5741882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.03662109375,0.9619083404541016,0.1286170929670334,0.0912036672234535,297.5529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0715637207031,0.8899556994438171,0.1240355893969535,0.0999737605452537,297.6761474609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0572814941406,0.8785247206687927,0.1471797674894333,0.4566165208816528,290.02423095703125,286.1499938964844,288.01251220703125,287.1765441894531,288.00994873046875,297.6800537109375,289.88427734375,1.0,0.1752711087465286,1.0,1.0,0.0,1.0,-1.0642549991607666,1.0642529726028442,2.029671577474801e-06,0.7991479635238647,0.0,0.0,0.0,14.07950496673584,65.0,-1551.8997802734375,-0.0,94.24627685546876,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3447570800781,0.9325149059295654,0.1236717104911804,0.1125080436468124,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3445129394531,0.9344927668571472,0.1243425533175468,0.1191252246499061,297.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.344482421875,0.9349053502082824,0.1245459988713264,0.0880858451128006,297.45733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3464660644531,0.9188867807388306,0.1186369135975837,0.1140734180808067,297.6166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3463439941406,0.9279866218566896,0.1467151492834091,0.5550169944763184,289.3315734863281,286.1499938964844,288.0546264648437,287.2094116210937,288.0521850585937,297.6222229003906,289.2541809082031,1.0,0.1939879357814788,1.0,1.0,0.0,1.0,-1.187788486480713,1.1877871751785278,1.2211356761326897e-06,0.8985729217529297,0.0,0.0,0.0,16.228988647460938,65.0,-1158.5203857421875,-0.0,128.24171447753906,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.4350280761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.2284240722656,0.9300519227981568,0.1229115948081016,0.1117721423506736,297.4859924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2281799316406,0.9320181608200072,0.1235831975936889,0.1183420494198799,297.4742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2281188964844,0.9325506687164308,0.1238238215446472,0.0875356048345565,297.43914794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2301330566406,0.9156513810157776,0.1175853535532951,0.1130560487508773,297.5993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2272644042969,0.9478318691253662,0.1461178064346313,0.5866506695747375,289.2151184082031,286.1499938964844,288.0639038085937,287.2166442871094,288.0615234375,297.6053466796875,289.145263671875,1.0,0.1988280713558197,1.0,1.0,0.0,1.0,-1.2208755016326904,1.220874309539795,1.2798764146282338e-06,0.9251579642295836,0.0,0.0,0.0,16.71308708190918,85.0,-1079.0799560546875,-0.0,138.49781799316406,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591247558594,0.7435283660888672,0.1188756301999092,0.1086113080382347,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75897216796875,0.7452138066291809,0.1198641583323478,0.11519705504179,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.7457205653190613,0.1200978234410286,0.0852671936154365,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.76031494140625,0.7315379977226257,0.1125051751732826,0.1085423529148101,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7556457519531,0.7863068580627441,0.1408314704895019,0.6424674391746521,288.7511291503906,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.496826171875,288.71807861328125,1.0,0.2256090193986892,1.0,1.0,0.0,1.0,-1.272266149520874,1.272264838218689,1.375747501697333e-06,0.9675549864768982,0.0,0.0,0.0,32.495418548583984,73.0,-658.08740234375,-0.0,187.77664184570312,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.35968017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7591247558594,0.7435283660888672,0.1188756301999092,0.1086113080382347,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75897216796875,0.7452138066291809,0.1198641583323478,0.11519705504179,297.3970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7589111328125,0.7457205653190613,0.1200978234410286,0.0852671936154365,297.3531188964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.76031494140625,0.7315379977226257,0.1125051751732826,0.1085423529148101,297.4911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7556457519531,0.7863068580627441,0.1408314704895019,0.6424674391746521,288.7511291503906,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.496826171875,288.71807861328125,1.0,0.2256090193986892,1.0,1.0,0.0,1.0,-1.272266149520874,1.272264838218689,1.375747501697333e-06,0.9675549864768982,0.0,0.0,0.0,32.495418548583984,73.0,-658.08740234375,-0.0,187.77664184570312,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.6259765625,0.7000507116317749,0.1171355172991752,0.1072484403848648,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,288.6258239746094,0.702356219291687,0.1183828711509704,0.1139918714761734,297.3651733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.7027482390403748,0.1185257509350776,0.0843270495533943,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6269226074219,0.6861917972564697,0.110452152788639,0.1067661717534065,297.4473571777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6234130859375,0.7390852570533752,0.1386874765157699,0.6332778334617615,288.6200256347656,286.1499938964844,288.14263916015625,287.27838134765625,288.1402893066406,297.4521179199219,288.5951232910156,1.0,0.2330763787031173,1.0,1.0,0.0,1.0,-1.254889965057373,1.2548885345458984,1.343081521554268e-06,0.9535276889801024,0.0,0.0,0.0,40.86771011352539,73.0,-492.3778076171875,-0.0,199.9467620849609,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,288.5270690917969,0.6745105385780334,0.1157029569149017,0.1060472279787063,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5269470214844,0.6772714853286743,0.1172035261988639,0.1129698976874351,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.52691650390625,0.6774572134017944,0.1172422468662262,0.0835037678480148,297.2909240722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.52783203125,0.6606703400611877,0.1087503060698509,0.1052264422178268,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5251770019531,0.7152495980262756,0.1370153725147247,0.6258454918861389,288.5226135253906,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.4151611328125,288.5040283203125,1.0,0.2380093485116958,1.0,1.0,0.0,1.0,-1.2404602766036987,1.2404589653015137,1.3163286212147796e-06,0.9418542385101318,0.0,0.0,0.0,46.683197021484375,61.0,-364.4930114746094,-0.0,207.3754425048828,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034423828125,0.6523913145065308,0.1136914566159248,0.1042143851518631,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4033508300781,0.6558529138565063,0.1156394705176353,0.1114827990531921,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4033508300781,0.6556320786476135,0.115469604730606,0.0822588801383972,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40386962890625,0.6386715173721313,0.106251873075962,0.1028213798999786,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4024658203125,0.691666305065155,0.1347930878400802,0.6153820157051086,288.4011535644531,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.35955810546875,288.39178466796875,1.0,0.2418960630893707,1.0,1.0,0.0,1.0,-1.2195298671722412,1.2195285558700562,1.2781281384377507e-06,0.9248890280723572,0.0,0.0,0.0,52.45724105834961,49.0,-189.36865234375,-0.0,212.2772979736328,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4034423828125,0.6523913145065308,0.1136914566159248,0.1042143851518631,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4033508300781,0.6558529138565063,0.1156394705176353,0.1114827990531921,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4033508300781,0.6556320786476135,0.115469604730606,0.0822588801383972,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.40386962890625,0.6386715173721313,0.106251873075962,0.1028213798999786,297.3568115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4024658203125,0.691666305065155,0.1347930878400802,0.6153820157051086,288.4011535644531,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.35955810546875,288.39178466796875,1.0,0.2418960630893707,1.0,1.0,0.0,1.0,-1.2195298671722412,1.2195285558700562,1.2781281384377507e-06,0.9248890280723572,0.0,0.0,0.0,52.45724105834961,49.0,-189.36865234375,-0.0,212.2772979736328,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6498757004737854,0.1125983670353889,0.1030414327979087,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6540629863739014,0.114915907382965,0.1106146648526191,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6534719467163086,0.1145534962415695,0.0814801007509231,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.635299801826477,0.1047005355358123,0.1011470928788185,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6891239285469055,0.1336690187454223,0.6092279553413391,288.3465270996094,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3218994140625,288.34307861328125,1.0,0.2401004582643509,1.0,1.0,0.0,1.0,-1.2067452669143677,1.2067439556121826,1.2551320196507731e-06,0.9144915342330932,0.0,0.0,0.0,52.2907829284668,37.0,-84.35649108886719,-0.0,207.5758514404297,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.347412109375,0.6498757004737854,0.1125983670353889,0.1030414327979087,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.34735107421875,0.6540629863739014,0.114915907382965,0.1106146648526191,297.27001953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3473815917969,0.6534719467163086,0.1145534962415695,0.0814801007509231,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3475952148437,0.635299801826477,0.1047005355358123,0.1011470928788185,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3470153808594,0.6891239285469055,0.1336690187454223,0.6092279553413391,288.3465270996094,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3218994140625,288.34307861328125,1.0,0.2401004582643509,1.0,1.0,0.0,1.0,-1.2067452669143677,1.2067439556121826,1.2551320196507731e-06,0.9144915342330932,0.0,0.0,0.0,52.2907829284668,37.0,-84.35649108886719,-0.0,207.5758514404297,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.6595984697341919,0.1121628358960151,0.1023650392889976,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.6646543145179749,0.1147942095994949,0.1102110892534256,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.6636724472045898,0.114252470433712,0.0810548067092895,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.6433421969413757,0.1038257703185081,0.100014790892601,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.7003270983695984,0.1332829147577285,0.606001615524292,288.3336181640625,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2963256835937,288.3339233398437,1.0,0.2345206588506698,1.0,1.0,0.0,1.0,-1.1997045278549194,1.199703335762024,1.2425582553987624e-06,0.9087318778038024,0.0,0.0,0.0,48.18098068237305,25.0,-21.257369995117188,-0.0,196.81658935546875,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.6595984697341919,0.1121628358960151,0.1023650392889976,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.6646543145179749,0.1147942095994949,0.1102110892534256,297.25213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.6636724472045898,0.114252470433712,0.0810548067092895,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336486816406,0.6433421969413757,0.1038257703185081,0.100014790892601,297.2950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3336181640625,0.7003270983695984,0.1332829147577285,0.606001615524292,288.3336181640625,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.2963256835937,288.3339233398437,1.0,0.2345206588506698,1.0,1.0,0.0,1.0,-1.1997045278549194,1.199703335762024,1.2425582553987624e-06,0.9087318778038024,0.0,0.0,0.0,48.18098068237305,25.0,-21.257369995117188,-0.0,196.81658935546875,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.6812147498130798,0.1121800020337104,0.1020434126257896,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.6872284412384033,0.1150882691144943,0.1101422235369682,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.685819685459137,0.114376775920391,0.0808835476636886,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6625251173973083,0.1034211441874504,0.0992729738354682,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.722581148147583,0.1333809942007064,0.6047340035438538,288.3464050292969,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2788391113281,288.3489990234375,1.0,0.2263401299715042,1.0,1.0,0.0,1.0,-1.1966168880462646,1.1966156959533691,1.2370388731142157e-06,0.9061672687530518,0.0,0.0,0.0,41.6186752319336,25.0,16.610931396484375,-0.0,182.4443206787109,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458251953125,0.6812147498130798,0.1121800020337104,0.1020434126257896,297.2531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.34588623046875,0.6872284412384033,0.1150882691144943,0.1101422235369682,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3458557128906,0.685819685459137,0.114376775920391,0.0808835476636886,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.345703125,0.6625251173973083,0.1034211441874504,0.0992729738354682,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3460693359375,0.722581148147583,0.1333809942007064,0.6047340035438538,288.3464050292969,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2788391113281,288.3489990234375,1.0,0.2263401299715042,1.0,1.0,0.0,1.0,-1.1966168880462646,1.1966156959533691,1.2370388731142157e-06,0.9061672687530518,0.0,0.0,0.0,41.6186752319336,25.0,16.610931396484375,-0.0,182.4443206787109,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583374023437,0.6922550797462463,0.1123099997639656,0.1020258218050003,297.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583679199219,0.6986402273178101,0.1153472587466239,0.1102482751011848,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3583679199219,0.6970383524894714,0.1145542040467262,0.0809042304754257,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.358154296875,0.6725721955299377,0.1033468917012214,0.0990589186549186,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.358642578125,0.7328108549118042,0.1335546821355819,0.604839026927948,288.35906982421875,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.272216796875,288.3624572753906,1.0,0.2232897579669952,1.0,1.0,0.0,1.0,-1.1966158151626587,1.1966146230697632,1.2370034028208463e-06,0.9061251878738404,0.0,0.0,0.0,38.92779922485352,25.0,29.317237854003903,-0.0,176.96546936035156,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.37384033203125,0.7024849057197571,0.1124969124794006,0.1020849198102951,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3739013671875,0.7091599702835083,0.1156595945358276,0.1104308292269706,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3738708496094,0.7073876857757568,0.1147860586643219,0.0809824764728546,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3736267089844,0.682033360004425,0.1033350452780723,0.0989305302500724,297.2659912109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.37420654296875,0.7423297762870789,0.1337852776050567,0.6053305268287659,288.3747253417969,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.2666320800781,288.3786926269531,1.0,0.2207084447145462,1.0,1.0,0.0,1.0,-1.1974351406097412,1.1974338293075562,1.2384211913740728e-06,0.9067504405975342,0.0,0.0,0.0,36.71993255615234,25.0,39.07197189331055,-0.0,172.72227478027344,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
