time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12379620,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4111633300781,0.7206203937530518,0.1129970327019691,0.1023640781641006,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4112243652344,0.7271311283111572,0.1164016053080558,0.1109564229846,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.41119384765625,0.7252245545387268,0.1153687313199043,0.081259049475193,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.410888671875,0.699815034866333,0.1034519225358963,0.0988575890660286,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.7606832385063171,0.1343641132116317,0.6070930361747742,288.4122314453125,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.2576904296875,288.4169921875,1.0,0.2167449742555618,1.0,1.0,0.0,1.0,-1.2007602453231812,1.2007590532302856,1.2442510524124373e-06,0.909367024898529,0.0,0.0,0.0,33.21338653564453,25.0,52.12179183959961,-0.0,166.58384704589844,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4111633300781,0.7206203937530518,0.1129970327019691,0.1023640781641006,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4112243652344,0.7271311283111572,0.1164016053080558,0.1109564229846,297.2287292480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.41119384765625,0.7252245545387268,0.1153687313199043,0.081259049475193,297.1835021972656,297.1499938964844,293.1499938964844,0.0,-0.0,288.410888671875,0.699815034866333,0.1034519225358963,0.0988575890660286,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.41162109375,0.7606832385063171,0.1343641132116317,0.6070930361747742,288.4122314453125,286.8500061035156,288.4844055175781,287.5454406738281,288.4820556640625,297.2576904296875,288.4169921875,1.0,0.2167449742555618,1.0,1.0,0.0,1.0,-1.2007602453231812,1.2007590532302856,1.2442510524124373e-06,0.909367024898529,0.0,0.0,0.0,33.21338653564453,25.0,52.12179183959961,-0.0,166.58384704589844,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.45367431640625,0.7356534004211426,0.1136173158884048,0.1027971804141998,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537658691406,0.742738664150238,0.117251805961132,0.1116328835487365,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.7404634356498718,0.1160603761672973,0.0816478505730629,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.453369140625,0.7153374552726746,0.1037031412124633,0.0989616215229034,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7778282761573792,0.1350392550230026,0.6095335483551025,288.454833984375,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2508850097656,288.4599914550781,1.0,0.2140295505523681,1.0,1.0,0.0,1.0,-1.2056125402450562,1.2056113481521606,1.252820993613568e-06,0.913221538066864,0.0,0.0,0.0,30.63017845153809,25.0,59.28619384765625,-0.0,162.76071166992188,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.45367431640625,0.7356534004211426,0.1136173158884048,0.1027971804141998,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537658691406,0.742738664150238,0.117251805961132,0.1116328835487365,297.2257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4537353515625,0.7404634356498718,0.1160603761672973,0.0816478505730629,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.453369140625,0.7153374552726746,0.1037031412124633,0.0989616215229034,297.25048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45416259765625,0.7778282761573792,0.1350392550230026,0.6095335483551025,288.454833984375,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2508850097656,288.4599914550781,1.0,0.2140295505523681,1.0,1.0,0.0,1.0,-1.2056125402450562,1.2056113481521606,1.252820993613568e-06,0.913221538066864,0.0,0.0,0.0,30.63017845153809,25.0,59.28619384765625,-0.0,162.76071166992188,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.2059936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.4950561523437,0.7481299638748169,0.1142616122961044,0.1032903119921684,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49517822265625,0.7559636831283569,0.1180971413850784,0.112344853579998,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,288.4951477050781,0.7532761693000793,0.1167590320110321,0.0820715129375457,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4947509765625,0.7269003391265869,0.1040157228708267,0.0991655811667442,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955749511719,0.7920823097229004,0.1357036083936691,0.6121248006820679,288.49627685546875,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.24578857421875,288.5015869140625,1.0,0.2123551368713379,1.0,1.0,0.0,1.0,-1.2109224796295166,1.210921287536621,1.262256660083949e-06,0.9174548983573914,0.0,0.0,0.0,28.85152816772461,25.0,62.54399490356445,-0.0,160.6988525390625,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.49871826171875,0.7491657733917236,0.1143202632665634,0.1033365577459335,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.49884033203125,0.7570655345916748,0.118172787129879,0.1124098673462867,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.498779296875,0.7543411254882812,0.1168218627572059,0.0821105986833572,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4984130859375,0.7278220057487488,0.1040457561612129,0.0991871133446693,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.7932449579238892,0.13576240837574,0.6123601198196411,288.4999389648437,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2453918457031,288.5052185058594,1.0,0.2122396677732467,1.0,1.0,0.0,1.0,-1.2114113569259644,1.2114100456237793,1.2631279560082476e-06,0.9178451299667358,0.0,0.0,0.0,28.71857070922852,25.0,62.7166633605957,-0.0,160.5714569091797,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445251464844,0.7614335417747498,0.115083523094654,0.103952407836914,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5446472167969,0.7701150178909302,0.119140438735485,0.1132552176713943,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54461669921875,0.7669340968132019,0.1176294758915901,0.0826231688261032,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5442199707031,0.7385075092315674,0.1044531613588333,0.0994982793927192,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450439453125,0.8066677451133728,0.1365034580230713,0.6153867244720459,288.5457458496094,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.24078369140625,288.551025390625,1.0,0.2111339420080185,1.0,1.0,0.0,1.0,-1.2177867889404297,1.2177854776382446,1.274533929063182e-06,0.9229394197463988,0.0,0.0,0.0,27.298730850219727,25.0,63.73405838012695,-0.0,159.54989624023438,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.5445251464844,0.7614335417747498,0.115083523094654,0.103952407836914,297.235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5446472167969,0.7701150178909302,0.119140438735485,0.1132552176713943,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.54461669921875,0.7669340968132019,0.1176294758915901,0.0826231688261032,297.18133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5442199707031,0.7385075092315674,0.1044531613588333,0.0994982793927192,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450439453125,0.8066677451133728,0.1365034580230713,0.6153867244720459,288.5457458496094,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.24078369140625,288.551025390625,1.0,0.2111339420080185,1.0,1.0,0.0,1.0,-1.2177867889404297,1.2177854776382446,1.274533929063182e-06,0.9229394197463988,0.0,0.0,0.0,27.298730850219727,25.0,63.73405838012695,-0.0,159.54989624023438,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380100,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5673522949219,0.7670779228210449,0.1154836192727088,0.1042833104729652,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674743652344,0.7761062979698181,0.1196366623044014,0.1136965826153755,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,288.5674133300781,0.7727058529853821,0.1180461198091507,0.0828934386372566,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5670166015625,0.7433424592018127,0.1046761870384216,0.0996790900826454,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.56787109375,0.8124388456344604,0.1368747353553772,0.6169374585151672,288.56854248046875,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2387084960937,288.5737609863281,1.0,0.2107827961444854,1.0,1.0,0.0,1.0,-1.2211164236068726,1.221115231513977,1.28052079162444e-06,0.9256033301353456,0.0,0.0,0.0,26.7333927154541,25.0,63.59274673461914,-0.0,159.376953125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.5899353027344,0.7723960280418396,0.1158942654728889,0.1046271175146102,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5900573730469,0.7817373275756836,0.1201390475034713,0.1141475066542625,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.59002685546875,0.7781256437301636,0.1184694841504097,0.0831710919737815,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.5896301269531,0.7478797435760498,0.1049100086092948,0.0998738259077072,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5904541015625,0.8175961375236511,0.1372441053390503,0.6184977889060974,288.59112548828125,287.25,288.6708374023437,287.68585205078125,288.6688842773437,297.2367553710937,288.5962829589844,1.0,0.2105405479669571,1.0,1.0,0.0,1.0,-1.2245103120803833,1.2245090007781982,1.2866438510172884e-06,0.9283205270767212,0.0,0.0,0.0,26.24628257751465,25.0,63.1171989440918,-0.0,159.38453674316406,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63409423828125,0.7820766568183899,0.1167433708906173,0.1053480580449104,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6342163085937,0.7919429540634155,0.1211578547954559,0.1150716468691825,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6341857910156,0.7879367470741272,0.1193325296044349,0.0837442949414253,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337890625,0.7561260461807251,0.105405755341053,0.1002988293766975,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.8265432715415955,0.1379721462726593,0.6216142177581787,288.6352233886719,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23309326171875,288.6401672363281,1.0,0.2103228569030761,1.0,1.0,0.0,1.0,-1.2314239740371704,1.2314226627349854,1.2991818039154168e-06,0.9338614344596864,0.0,0.0,0.0,25.46482276916504,25.0,61.36197662353516,-0.0,159.83924865722656,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.63409423828125,0.7820766568183899,0.1167433708906173,0.1053480580449104,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6342163085937,0.7919429540634155,0.1211578547954559,0.1150716468691825,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6341857910156,0.7879367470741272,0.1193325296044349,0.0837442949414253,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6337890625,0.7561260461807251,0.105405755341053,0.1002988293766975,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63458251953125,0.8265432715415955,0.1379721462726593,0.6216142177581787,288.6352233886719,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.23309326171875,288.6401672363281,1.0,0.2103228569030761,1.0,1.0,0.0,1.0,-1.2314239740371704,1.2314226627349854,1.2991818039154168e-06,0.9338614344596864,0.0,0.0,0.0,25.46482276916504,25.0,61.36197662353516,-0.0,159.83924865722656,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763916015625,0.7905450463294983,0.1176247745752334,0.1061069145798683,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.676513671875,0.8008117079734802,0.1221889778971672,0.1160172447562217,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67645263671875,0.796449601650238,0.1202126070857048,0.0843362882733345,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67608642578125,0.7633424401283264,0.1059342250227928,0.1007641106843948,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.8340821862220764,0.1386800408363342,0.6246858835220337,288.6774597167969,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2297058105469,288.68212890625,1.0,0.2103846073150634,1.0,1.0,0.0,1.0,-1.2384259700775146,1.2384246587753296,1.3119691857355065e-06,0.9394809007644652,0.0,0.0,0.0,24.88749122619629,25.0,58.75778198242188,-0.0,160.75274658203125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6763916015625,0.7905450463294983,0.1176247745752334,0.1061069145798683,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.676513671875,0.8008117079734802,0.1221889778971672,0.1160172447562217,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.67645263671875,0.796449601650238,0.1202126070857048,0.0843362882733345,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.67608642578125,0.7633424401283264,0.1059342250227928,0.1007641106843948,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.6768493652344,0.8340821862220764,0.1386800408363342,0.6246858835220337,288.6774597167969,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2297058105469,288.68212890625,1.0,0.2103846073150634,1.0,1.0,0.0,1.0,-1.2384259700775146,1.2384246587753296,1.3119691857355065e-06,0.9394809007644652,0.0,0.0,0.0,24.88749122619629,25.0,58.75778198242188,-0.0,160.75274658203125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.716552734375,0.7979404330253601,0.118535928428173,0.1068982183933258,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7166748046875,0.8084620237350464,0.1232272833585739,0.1169766038656234,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.803817868232727,0.1211064681410789,0.0849427208304405,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7162475585937,0.7696435451507568,0.106489285826683,0.1012622490525245,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.8405072093009949,0.1393627822399139,0.6276780366897583,288.7175598144531,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2265319824219,288.7220153808594,1.0,0.2106517702341079,1.0,1.0,0.0,1.0,-1.245444893836975,1.24544358253479,1.3248743471194755e-06,0.9451178312301636,0.0,0.0,0.0,24.4634017944336,25.0,56.04480743408203,-0.0,162.0032196044922,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.716552734375,0.7979404330253601,0.118535928428173,0.1068982183933258,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7166748046875,0.8084620237350464,0.1232272833585739,0.1169766038656234,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.71661376953125,0.803817868232727,0.1211064681410789,0.0849427208304405,297.1851806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7162475585937,0.7696435451507568,0.106489285826683,0.1012622490525245,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.71697998046875,0.8405072093009949,0.1393627822399139,0.6276780366897583,288.7175598144531,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2265319824219,288.7220153808594,1.0,0.2106517702341079,1.0,1.0,0.0,1.0,-1.245444893836975,1.24544358253479,1.3248743471194755e-06,0.9451178312301636,0.0,0.0,0.0,24.4634017944336,25.0,56.04480743408203,-0.0,162.0032196044922,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.8044446706771851,0.1194770485162735,0.1077210530638694,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75555419921875,0.8148789405822754,0.1242709308862686,0.1179457008838653,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555236816406,0.8101454377174377,0.1220123991370201,0.0855611637234687,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7551574707031,0.7751627564430237,0.1070649027824401,0.1017854660749435,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.846023678779602,0.1400184482336044,0.6305710673332214,288.75640869140625,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2239685058594,288.7607421875,1.0,0.2110682725906372,1.0,1.0,0.0,1.0,-1.2524389028549194,1.2524375915527344,1.337817025159893e-06,0.9507343769073486,0.0,0.0,0.0,24.15349006652832,25.0,54.26762008666992,-0.0,163.5001983642578,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7554626464844,0.8044446706771851,0.1194770485162735,0.1077210530638694,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.75555419921875,0.8148789405822754,0.1242709308862686,0.1179457008838653,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7555236816406,0.8101454377174377,0.1220123991370201,0.0855611637234687,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7551574707031,0.7751627564430237,0.1070649027824401,0.1017854660749435,297.2232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.755859375,0.846023678779602,0.1400184482336044,0.6305710673332214,288.75640869140625,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.2239685058594,288.7607421875,1.0,0.2110682725906372,1.0,1.0,0.0,1.0,-1.2524389028549194,1.2524375915527344,1.337817025159893e-06,0.9507343769073486,0.0,0.0,0.0,24.15349006652832,25.0,54.26762008666992,-0.0,163.5001983642578,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7746276855469,0.8073991537094116,0.1199579834938049,0.1081432402133941,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.77471923828125,0.8177298307418823,0.1247948855161666,0.1184335052967071,297.2211608886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.774658203125,0.8129280209541321,0.1224698647856712,0.0858744755387306,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7743225097656,0.7776709198951721,0.1073600202798843,0.1020552590489387,297.2217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.7749938964844,0.8484914898872375,0.1403362900018692,0.6319785714149475,288.77557373046875,287.6499938964844,288.8416748046875,287.80548095703125,288.84002685546875,297.222900390625,288.77984619140625,1.0,0.2113197445869445,1.0,1.0,0.0,1.0,-1.255920648574829,1.255919337272644,1.344291149507626e-06,0.9535304307937622,0.0,0.0,0.0,24.03219985961914,25.0,53.65100860595703,-0.0,164.3209686279297,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,288.79364013671875,0.8101410865783691,0.1204456239938736,0.108572170138359,297.2331848144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.7937316894531,0.8204006552696228,0.1253204345703125,0.1189234778285026,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.793701171875,0.8155169486999512,0.1229304671287536,0.0861904621124267,297.18780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7933349609375,0.7800410389900208,0.1076611876487732,0.1023308113217353,297.2203063964844,297.1499938964844,293.1499938964844,0.0,-0.0,288.79400634765625,0.8507959246635437,0.1406476944684982,0.6333602070808411,288.7945861816406,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2216796875,288.7987976074219,1.0,0.2115941196680069,1.0,1.0,0.0,1.0,-1.259392261505127,1.2593908309936523,1.3507673202184378e-06,0.956318497657776,0.0,0.0,0.0,23.928897857666016,25.0,53.16583251953125,-0.0,165.18089294433594,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.83135986328125,0.8151400089263916,0.1214410364627838,0.1094496399164199,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314514160156,0.82533198595047,0.126376986503601,0.1199099794030189,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.8202555775642395,0.123860627412796,0.0868300572037696,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8310546875,0.7844632863998413,0.1082874834537506,0.1029047444462776,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.8549984693527222,0.1412523686885833,0.6360483169555664,288.832275390625,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21929931640625,288.8364562988281,1.0,0.2121981084346771,1.0,1.0,0.0,1.0,-1.266313076019287,1.266311764717102,1.36374069370504e-06,0.9618775844573976,0.0,0.0,0.0,23.765342712402344,25.0,52.48407745361328,-0.0,166.99844360351562,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.83135986328125,0.8151400089263916,0.1214410364627838,0.1094496399164199,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314514160156,0.82533198595047,0.126376986503601,0.1199099794030189,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8314208984375,0.8202555775642395,0.123860627412796,0.0868300572037696,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8310546875,0.7844632863998413,0.1082874834537506,0.1029047444462776,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.83172607421875,0.8549984693527222,0.1412523686885833,0.6360483169555664,288.832275390625,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.21929931640625,288.8364562988281,1.0,0.2121981084346771,1.0,1.0,0.0,1.0,-1.266313076019287,1.266311764717102,1.36374069370504e-06,0.9618775844573976,0.0,0.0,0.0,23.765342712402344,25.0,52.48407745361328,-0.0,166.99844360351562,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8688049316406,0.8196787238121033,0.122463434934616,0.1103530600666999,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.868896484375,0.8298590183258057,0.1274420022964477,0.1209058687090873,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8688659667969,0.8245622515678406,0.1248021125793457,0.0874789655208587,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8684997558594,0.7885563373565674,0.108942724764347,0.1035088077187538,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.8587576150894165,0.1418345123529434,0.6386412382125854,288.8697204589844,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21759033203125,288.87384033203125,1.0,0.2128595560789108,1.0,1.0,0.0,1.0,-1.2732094526290894,1.2732080221176147,1.3767518112217658e-06,0.9674190878868104,0.0,0.0,0.0,23.64657592773437,25.0,52.06916046142578,-0.0,168.92214965820312,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8688049316406,0.8196787238121033,0.122463434934616,0.1103530600666999,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.868896484375,0.8298590183258057,0.1274420022964477,0.1209058687090873,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8688659667969,0.8245622515678406,0.1248021125793457,0.0874789655208587,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.8684997558594,0.7885563373565674,0.108942724764347,0.1035088077187538,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8691711425781,0.8587576150894165,0.1418345123529434,0.6386412382125854,288.8697204589844,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.21759033203125,288.87384033203125,1.0,0.2128595560789108,1.0,1.0,0.0,1.0,-1.2732094526290894,1.2732080221176147,1.3767518112217658e-06,0.9674190878868104,0.0,0.0,0.0,23.64657592773437,25.0,52.06916046142578,-0.0,168.92214965820312,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90606689453125,0.8239156603813171,0.1235099211335182,0.1112802252173423,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061889648437,0.8341125845909119,0.1285168379545211,0.1219119876623153,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061279296875,0.8285760879516602,0.1257548779249191,0.088136650621891,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90576171875,0.7924112677574158,0.1096242442727088,0.1041393727064132,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.862178385257721,0.1423965096473693,0.6411468982696533,288.9069519042969,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2164001464844,288.9110717773437,1.0,0.2135627120733261,1.0,1.0,0.0,1.0,-1.2800841331481934,1.2800828218460083,1.3898066981710144e-06,0.972946286201477,0.0,0.0,0.0,23.560470581054688,25.0,51.818397521972656,-0.0,170.92803955078125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90606689453125,0.8239156603813171,0.1235099211335182,0.1112802252173423,297.2335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061889648437,0.8341125845909119,0.1285168379545211,0.1219119876623153,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9061279296875,0.8285760879516602,0.1257548779249191,0.088136650621891,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.90576171875,0.7924112677574158,0.1096242442727088,0.1041393727064132,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,288.9064025878906,0.862178385257721,0.1423965096473693,0.6411468982696533,288.9069519042969,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2164001464844,288.9110717773437,1.0,0.2135627120733261,1.0,1.0,0.0,1.0,-1.2800841331481934,1.2800828218460083,1.3898066981710144e-06,0.972946286201477,0.0,0.0,0.0,23.560470581054688,25.0,51.818397521972656,-0.0,170.92803955078125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432373046875,0.8279595971107483,0.1245773658156395,0.1122276112437248,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433288574219,0.8381900787353516,0.1296027600765228,0.1229291707277298,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432983398437,0.8323996663093567,0.1267194300889969,0.088803119957447,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94293212890625,0.7961081266403198,0.110332079231739,0.1047956496477127,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435729980469,0.8653485178947449,0.1429405957460403,0.6435741186141968,288.9441223144531,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.2156677246094,288.9481811523437,1.0,0.2142962366342544,1.0,1.0,0.0,1.0,-1.286943793296814,1.2869423627853394,1.402917973791773e-06,0.9784652590751648,0.0,0.0,0.0,23.49791717529297,25.0,51.66761016845703,-0.0,172.99932861328125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432373046875,0.8279595971107483,0.1245773658156395,0.1122276112437248,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9433288574219,0.8381900787353516,0.1296027600765228,0.1229291707277298,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432983398437,0.8323996663093567,0.1267194300889969,0.088803119957447,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,288.94293212890625,0.7961081266403198,0.110332079231739,0.1047956496477127,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9435729980469,0.8653485178947449,0.1429405957460403,0.6435741186141968,288.9441223144531,288.1499938964844,289.00665283203125,287.9188842773437,289.00506591796875,297.2156677246094,288.9481811523437,1.0,0.2142962366342544,1.0,1.0,0.0,1.0,-1.286943793296814,1.2869423627853394,1.402917973791773e-06,0.9784652590751648,0.0,0.0,0.0,23.49791717529297,25.0,51.66761016845703,-0.0,172.99932861328125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2227478027344,297.1499938964844,293.1499938964844,0.0,-0.0,288.9617919921875,0.8299360871315002,0.1251185089349746,0.1127082780003547,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9619140625,0.8401873111724854,0.1301502585411071,0.1234421730041503,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.9618530273437,0.8342656493186951,0.1272063255310058,0.0891397073864936,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,288.96148681640625,0.7979187369346619,0.1106959208846092,0.1051333993673324,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9621276855469,0.8668630123138428,0.1432065367698669,0.6447606682777405,288.9626770019531,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2154541015625,288.9667053222656,1.0,0.214671716094017,1.0,1.0,0.0,1.0,-1.2903703451156616,1.290368914604187,1.4094997595748282e-06,0.981224000453949,0.0,0.0,0.0,23.47322463989257,25.0,51.61636352539063,-0.0,174.05560302734375,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803466796875,0.831893801689148,0.1256645172834396,0.113193467259407,297.2341613769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9804382324219,0.8421673774719238,0.1307009309530258,0.1239582747220993,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9803771972656,0.8361121416091919,0.1276964247226715,0.0894786044955253,297.19586181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98004150390625,0.7997136116027832,0.1110664755105972,0.1054775640368461,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.98065185546875,0.8683409094810486,0.1434686630964279,0.6459304094314575,288.981201171875,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2153015136719,288.9852294921875,1.0,0.2150519341230392,1.0,1.0,0.0,1.0,-1.293796420097351,1.2937949895858765,1.4161018953018356e-06,0.9839836359024048,0.0,0.0,0.0,23.45197868347168,25.0,51.57649993896485,-0.0,175.12417602539062,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01739501953125,0.8357829451560974,0.1267710775136947,0.1141771599650383,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174865722656,0.8461037278175354,0.1318123936653137,0.1250000894069671,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174560546875,0.8397747874259949,0.1286866217851638,0.0901634693145752,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.803286075592041,0.1118308380246162,0.1061872094869613,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8712145090103149,0.1439822763204574,0.6482221484184265,289.01824951171875,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2149658203125,289.02227783203125,1.0,0.2158242762088775,1.0,1.0,0.0,1.0,-1.3006526231765747,1.3006511926651,1.4293801768872072e-06,0.9895106554031372,0.0,0.0,0.0,23.4174861907959,25.0,51.5212287902832,-0.0,177.29530334472656,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.2253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.01739501953125,0.8357829451560974,0.1267710775136947,0.1141771599650383,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174865722656,0.8461037278175354,0.1318123936653137,0.1250000894069671,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0174560546875,0.8397747874259949,0.1286866217851638,0.0901634693145752,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.01708984375,0.803286075592041,0.1118308380246162,0.1061872094869613,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0177001953125,0.8712145090103149,0.1439822763204574,0.6482221484184265,289.01824951171875,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2149658203125,289.02227783203125,1.0,0.2158242762088775,1.0,1.0,0.0,1.0,-1.3006526231765747,1.3006511926651,1.4293801768872072e-06,0.9895106554031372,0.0,0.0,0.0,23.4174861907959,25.0,51.5212287902832,-0.0,177.29530334472656,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.054443359375,0.8396763205528259,0.1278971582651138,0.115178570151329,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545349121094,0.8500441312789917,0.1329380571842193,0.1260553747415542,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544738769531,0.8434343338012695,0.1296907663345337,0.0908581390976905,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0541076660156,0.8068618774414062,0.1126259937882423,0.106926329433918,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.8740149140357971,0.1444827616214752,0.6504547595977783,289.0552673339844,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.21502685546875,289.05926513671875,1.0,0.2166095525026321,1.0,1.0,0.0,1.0,-1.3075226545333862,1.307521104812622,1.4427732821786776e-06,0.9950552582740784,0.0,0.0,0.0,23.390703201293945,25.0,51.48746490478516,-0.0,179.50828552246094,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.054443359375,0.8396763205528259,0.1278971582651138,0.115178570151329,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.0545349121094,0.8500441312789917,0.1329380571842193,0.1260553747415542,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0544738769531,0.8434343338012695,0.1296907663345337,0.0908581390976905,297.1995544433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0541076660156,0.8068618774414062,0.1126259937882423,0.106926329433918,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0547180175781,0.8740149140357971,0.1444827616214752,0.6504547595977783,289.0552673339844,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.21502685546875,289.05926513671875,1.0,0.2166095525026321,1.0,1.0,0.0,1.0,-1.3075226545333862,1.307521104812622,1.4427732821786776e-06,0.9950552582740784,0.0,0.0,0.0,23.390703201293945,25.0,51.48746490478516,-0.0,179.50828552246094,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914611816406,0.8436092138290405,0.1290430724620819,0.116197869181633,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.091552734375,0.8540206551551819,0.1340788006782531,0.1271248757839203,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09149169921875,0.8471242785453796,0.1307096034288406,0.0915630459785461,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.09112548828125,0.8103950023651123,0.1134516820311546,0.1076945886015892,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8767744302749634,0.1449712663888931,0.6526330709457397,289.09228515625,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2154541015625,289.09625244140625,1.0,0.2174053341150283,1.0,1.0,0.0,1.0,-1.3144131898880005,1.314411759376526,1.4562961041519884e-06,1.000623345375061,0.0,0.0,0.0,23.369125366210938,25.0,51.46663284301758,-0.0,181.7603454589844,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
