time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12381720,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.0914611816406,0.8436092138290405,0.1290430724620819,0.116197869181633,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.091552734375,0.8540206551551819,0.1340788006782531,0.1271248757839203,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.09149169921875,0.8471242785453796,0.1307096034288406,0.0915630459785461,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.09112548828125,0.8103950023651123,0.1134516820311546,0.1076945886015892,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0917358398437,0.8767744302749634,0.1449712663888931,0.6526330709457397,289.09228515625,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2154541015625,289.09625244140625,1.0,0.2174053341150283,1.0,1.0,0.0,1.0,-1.3144131898880005,1.314411759376526,1.4562961041519884e-06,1.000623345375061,0.0,0.0,0.0,23.369125366210938,25.0,51.46663284301758,-0.0,181.7603454589844,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.12847900390625,0.8476091027259827,0.1302088797092437,0.1172350198030471,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285705566406,0.8580582141876221,0.1352351605892181,0.128209039568901,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285095214844,0.8508707880973816,0.1317436099052429,0.0922784879803657,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1281433105469,0.8139042854309082,0.1143066063523292,0.1084908992052078,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.879519522190094,0.145449087023735,0.6547623872756958,289.1292724609375,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2161865234375,289.1332397460937,1.0,0.2182098925113678,1.0,1.0,0.0,1.0,-1.3213303089141846,1.32132887840271,1.4699617167934775e-06,1.0062201023101809,0.0,0.0,0.0,23.350868225097656,25.0,51.453407287597656,-0.0,184.0497283935547,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.12847900390625,0.8476091027259827,0.1302088797092437,0.1172350198030471,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285705566406,0.8580582141876221,0.1352351605892181,0.128209039568901,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1285095214844,0.8508707880973816,0.1317436099052429,0.0922784879803657,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1281433105469,0.8139042854309082,0.1143066063523292,0.1084908992052078,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,289.12872314453125,0.879519522190094,0.145449087023735,0.6547623872756958,289.1292724609375,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2161865234375,289.1332397460937,1.0,0.2182098925113678,1.0,1.0,0.0,1.0,-1.3213303089141846,1.32132887840271,1.4699617167934775e-06,1.0062201023101809,0.0,0.0,0.0,23.350868225097656,25.0,51.453407287597656,-0.0,184.0497283935547,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14697265625,0.8496407270431519,0.1307995617389679,0.1177605614066124,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1470642089844,0.8601054549217224,0.135819524526596,0.1287569254636764,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1470031738281,0.8527714014053345,0.1322666704654693,0.0926403999328613,297.2044982910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.14666748046875,0.8156602382659912,0.1147446110844612,0.1088992953300476,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.147216796875,0.8808920979499817,0.1456842869520187,0.6558098793029785,289.14776611328125,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2166748046875,289.1517028808594,1.0,0.218615248799324,1.0,1.0,0.0,1.0,-1.3248008489608765,1.324799418449402,1.47685250340146e-06,1.0090306997299194,0.0,0.0,0.0,23.34262466430664,25.0,51.448760986328125,-0.0,185.2084350585937,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654663085937,0.8516969084739685,0.1313955038785934,0.1182908043265342,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,289.1655578613281,0.8621747493743896,0.1364081352949142,0.1293087899684906,297.2269592285156,297.1499938964844,293.1499938964844,0.0,-0.0,289.1654968261719,0.8546936511993408,0.1327938884496688,0.0930051878094673,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.1651611328125,0.8174218535423279,0.115189254283905,0.1093140840530395,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.16571044921875,0.8822681903839111,0.1459172368049621,0.6568469405174255,289.166259765625,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.2172241210937,289.1701965332031,1.0,0.219022512435913,1.0,1.0,0.0,1.0,-1.3282805681228638,1.3282791376113892,1.483784444644698e-06,1.0118504762649536,0.0,0.0,0.0,23.334766387939453,25.0,51.445011138916016,-0.0,186.3765106201172,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024841308594,0.8558897972106934,0.1326021701097488,0.1193644851446151,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025756835937,0.8663867115974426,0.1375981420278549,0.1304242014884948,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025146484375,0.8586099147796631,0.1338601559400558,0.0937429368495941,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2021484375,0.8209737539291382,0.1160969883203506,0.110161080956459,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20269775390625,0.8850408792495728,0.1463774889707565,0.6588945388793945,289.2032470703125,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.218505859375,289.2071533203125,1.0,0.2198422849178314,1.0,1.0,0.0,1.0,-1.3352686166763306,1.335267186164856,1.4977748605815575e-06,1.017518162727356,0.0,0.0,0.0,23.31964874267578,25.0,51.439239501953125,-0.0,188.7401733398437,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2024841308594,0.8558897972106934,0.1326021701097488,0.1193644851446151,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025756835937,0.8663867115974426,0.1375981420278549,0.1304242014884948,297.2278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2025146484375,0.8586099147796631,0.1338601559400558,0.0937429368495941,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2021484375,0.8209737539291382,0.1160969883203506,0.110161080956459,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.20269775390625,0.8850408792495728,0.1463774889707565,0.6588945388793945,289.2032470703125,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.218505859375,289.2071533203125,1.0,0.2198422849178314,1.0,1.0,0.0,1.0,-1.3352686166763306,1.335267186164856,1.4977748605815575e-06,1.017518162727356,0.0,0.0,0.0,23.31964874267578,25.0,51.439239501953125,-0.0,188.7401733398437,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.8602052330970764,0.1338298916816711,0.1204569190740585,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.23956298828125,0.8707128763198853,0.138808012008667,0.1315577328205108,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239501953125,0.8626366853713989,0.1349435448646545,0.0944924801588058,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2391357421875,0.8245919346809387,0.1170313879847526,0.1110330000519752,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396850585937,0.8878535628318787,0.1468305736780166,0.660908579826355,289.240234375,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2200622558594,289.244140625,1.0,0.2206693887710571,1.0,1.0,0.0,1.0,-1.3423047065734863,1.3423031568527222,1.511954565103224e-06,1.0232304334640503,0.0,0.0,0.0,23.30470085144043,25.0,51.43531036376953,-0.0,191.1429138183593,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382200,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.2394714355469,0.8602052330970764,0.1338298916816711,0.1204569190740585,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.23956298828125,0.8707128763198853,0.138808012008667,0.1315577328205108,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.239501953125,0.8626366853713989,0.1349435448646545,0.0944924801588058,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2391357421875,0.8245919346809387,0.1170313879847526,0.1110330000519752,297.1954040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396850585937,0.8878535628318787,0.1468305736780166,0.660908579826355,289.240234375,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2200622558594,289.244140625,1.0,0.2206693887710571,1.0,1.0,0.0,1.0,-1.3423047065734863,1.3423031568527222,1.511954565103224e-06,1.0232304334640503,0.0,0.0,0.0,23.30470085144043,25.0,51.43531036376953,-0.0,191.1429138183593,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764587402344,0.8646560311317444,0.1350783109664917,0.1215677931904792,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.27655029296875,0.8751679062843323,0.1400391012430191,0.1327108442783355,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764892578125,0.8667871356010437,0.1360441148281097,0.095253862440586,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2761535644531,0.8283032178878784,0.1179925948381424,0.1119300127029419,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.8907211422920227,0.1472776085138321,0.6628939509391785,289.2772216796875,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218322753906,289.2810974121094,1.0,0.2215039581060409,1.0,1.0,0.0,1.0,-1.3493964672088623,1.349394917488098,1.5263404975485173e-06,1.0289926528930664,0.0,0.0,0.0,23.28923988342285,25.0,51.43255615234375,-0.0,193.58644104003903,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764587402344,0.8646560311317444,0.1350783109664917,0.1215677931904792,297.2400207519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.27655029296875,0.8751679062843323,0.1400391012430191,0.1327108442783355,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2764892578125,0.8667871356010437,0.1360441148281097,0.095253862440586,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2761535644531,0.8283032178878784,0.1179925948381424,0.1119300127029419,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.8907211422920227,0.1472776085138321,0.6628939509391785,289.2772216796875,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2218322753906,289.2810974121094,1.0,0.2215039581060409,1.0,1.0,0.0,1.0,-1.3493964672088623,1.349394917488098,1.5263404975485173e-06,1.0289926528930664,0.0,0.0,0.0,23.28923988342285,25.0,51.43255615234375,-0.0,193.58644104003903,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134765625,0.8692510724067688,0.1363478749990463,0.1226975321769714,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31353759765625,0.8797613382339478,0.1412927359342575,0.1338849365711212,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134765625,0.8710706830024719,0.1371625810861587,0.0960275754332542,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3131408691406,0.8321307897567749,0.1189812570810318,0.1128528788685798,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.893653154373169,0.1477193236351013,0.6648539304733276,289.314208984375,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.22381591796875,289.31805419921875,1.0,0.2223464995622635,1.0,1.0,0.0,1.0,-1.3565514087677002,1.356549859046936,1.540949369882583e-06,1.0348098278045654,0.0,0.0,0.0,23.27295112609864,25.0,51.43068313598633,-0.0,196.0733337402344,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134765625,0.8692510724067688,0.1363478749990463,0.1226975321769714,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.31353759765625,0.8797613382339478,0.1412927359342575,0.1338849365711212,297.2308959960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3134765625,0.8710706830024719,0.1371625810861587,0.0960275754332542,297.2136535644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.3131408691406,0.8321307897567749,0.1189812570810318,0.1128528788685798,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3136291503906,0.893653154373169,0.1477193236351013,0.6648539304733276,289.314208984375,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.22381591796875,289.31805419921875,1.0,0.2223464995622635,1.0,1.0,0.0,1.0,-1.3565514087677002,1.356549859046936,1.540949369882583e-06,1.0348098278045654,0.0,0.0,0.0,23.27295112609864,25.0,51.43068313598633,-0.0,196.0733337402344,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2394714355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319702148437,0.8716040849685669,0.1369905322790146,0.1232694461941719,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.33203125,0.8821111917495728,0.1419281661510467,0.1344800442457199,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3319702148437,0.8732640743255615,0.1377286165952682,0.0964191257953643,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.3316345214844,0.8340937495231628,0.1194858625531196,0.1133239865303039,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321228027344,0.8951452970504761,0.1479384154081344,0.6658255457878113,289.33270263671875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2248840332031,289.3365173339844,1.0,0.2227709293365478,1.0,1.0,0.0,1.0,-1.360154151916504,1.3601526021957395,1.5483411743844044e-06,1.037739872932434,0.0,0.0,0.0,23.26445960998535,25.0,51.42999267578125,-0.0,197.3337554931641,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3504638671875,0.8739938139915466,0.1376381963491439,0.1238458305597305,297.2423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3505249023437,0.8844962120056152,0.1425691694021225,0.1350803673267364,297.23199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3504638671875,0.8754919767379761,0.1382990479469299,0.096813715994358,297.2156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3501281738281,0.8360915184020996,0.1199970096349716,0.1138012781739234,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3506164550781,0.8966556787490845,0.1481565088033676,0.6667922735214233,289.3511657714844,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2259826660156,289.3550109863281,1.0,0.2231974601745605,1.0,1.0,0.0,1.0,-1.3637738227844238,1.3637722730636597,1.555791413920815e-06,1.0406839847564695,0.0,0.0,0.0,23.255727767944336,25.0,51.42939376831055,-0.0,198.6056060791016,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.387451171875,0.8788848519325256,0.13894884288311,0.1250123083591461,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.38751220703125,0.8893730640411377,0.1438685208559036,0.136297270655632,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.387451171875,0.8800531029701233,0.1394535899162292,0.0976123437285423,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3871154785156,0.8401998281478882,0.1210393980145454,0.1147748008370399,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8997333645820618,0.1485899090766906,0.6687122583389282,289.3881530761719,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283020019531,289.3919677734375,1.0,0.2240572273731231,1.0,1.0,0.0,1.0,-1.3710670471191406,1.3710654973983765,1.5708751561760437e-06,1.0466164350509644,0.0,0.0,0.0,23.23755073547364,25.0,51.428497314453125,-0.0,201.18516540527344,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.387451171875,0.8788848519325256,0.13894884288311,0.1250123083591461,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.38751220703125,0.8893730640411377,0.1438685208559036,0.136297270655632,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.387451171875,0.8800531029701233,0.1394535899162292,0.0976123437285423,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3871154785156,0.8401998281478882,0.1210393980145454,0.1147748008370399,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876037597656,0.8997333645820618,0.1485899090766906,0.6687122583389282,289.3881530761719,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2283020019531,289.3919677734375,1.0,0.2240572273731231,1.0,1.0,0.0,1.0,-1.3710670471191406,1.3710654973983765,1.5708751561760437e-06,1.0466164350509644,0.0,0.0,0.0,23.23755073547364,25.0,51.428497314453125,-0.0,201.18516540527344,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4244384765625,0.8839250802993774,0.140279933810234,0.1261970698833465,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42449951171875,0.8943926095962524,0.1451914608478546,0.1375362575054168,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4244384765625,0.8847567439079285,0.1406267136335373,0.0984238162636756,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4241027832031,0.8444702625274658,0.1221086904406547,0.1157736927270889,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.424560546875,0.9028905034065248,0.1490201205015182,0.6706165671348572,289.4251403808594,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23077392578125,289.4289245605469,1.0,0.2249264568090438,1.0,1.0,0.0,1.0,-1.378435730934143,1.378434181213379,1.5862118516452028e-06,1.05260968208313,0.0,0.0,0.0,23.21844291687012,25.0,51.42790985107422,-0.0,203.8145904541016,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4244384765625,0.8839250802993774,0.140279933810234,0.1261970698833465,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.42449951171875,0.8943926095962524,0.1451914608478546,0.1375362575054168,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4244384765625,0.8847567439079285,0.1406267136335373,0.0984238162636756,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4241027832031,0.8444702625274658,0.1221086904406547,0.1157736927270889,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.424560546875,0.9028905034065248,0.1490201205015182,0.6706165671348572,289.4251403808594,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.23077392578125,289.4289245605469,1.0,0.2249264568090438,1.0,1.0,0.0,1.0,-1.378435730934143,1.378434181213379,1.5862118516452028e-06,1.05260968208313,0.0,0.0,0.0,23.21844291687012,25.0,51.42790985107422,-0.0,203.8145904541016,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.46142578125,0.8891111612319946,0.1416306346654892,0.1273993253707885,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.8995513916015625,0.1465374827384948,0.1387968808412552,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46142578125,0.8896015882492065,0.1418180465698242,0.0992478802800178,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4610900878906,0.8489124774932861,0.1232038587331771,0.1167969852685928,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615478515625,0.9062038660049438,0.1494477987289428,0.6725082397460938,289.46209716796875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333679199219,289.46588134765625,1.0,0.225805327296257,1.0,1.0,0.0,1.0,-1.3858808279037476,1.3858791589736938,1.6018055930544506e-06,1.058663010597229,0.0,0.0,0.0,23.19843482971192,25.0,51.427490234375,-0.0,206.4951629638672,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,289.46142578125,0.8891111612319946,0.1416306346654892,0.1273993253707885,297.2463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.46148681640625,0.8995513916015625,0.1465374827384948,0.1387968808412552,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.46142578125,0.8896015882492065,0.1418180465698242,0.0992478802800178,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4610900878906,0.8489124774932861,0.1232038587331771,0.1167969852685928,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4615478515625,0.9062038660049438,0.1494477987289428,0.6725082397460938,289.46209716796875,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.2333679199219,289.46588134765625,1.0,0.225805327296257,1.0,1.0,0.0,1.0,-1.3858808279037476,1.3858791589736938,1.6018055930544506e-06,1.058663010597229,0.0,0.0,0.0,23.19843482971192,25.0,51.427490234375,-0.0,206.4951629638672,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984130859375,0.8944423794746399,0.1430011540651321,0.1286193132400512,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984741210937,0.9048776030540466,0.1479073315858841,0.1400798261165619,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984130859375,0.894588828086853,0.1430281996726989,0.1000849455595016,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49810791015625,0.8535383343696594,0.1243253201246261,0.1178450733423233,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985046386719,0.9097307920455932,0.1498734652996063,0.6743897199630737,289.49908447265625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028381347656,1.0,0.2266944944858551,1.0,1.0,0.0,1.0,-1.3934069871902466,1.3934053182601929,1.6176683175217477e-06,1.0647790431976318,0.0,0.0,0.0,23.177566528320312,25.0,51.42724609375,-0.0,209.22967529296875,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984130859375,0.8944423794746399,0.1430011540651321,0.1286193132400512,297.2478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984741210937,0.9048776030540466,0.1479073315858841,0.1400798261165619,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4984130859375,0.894588828086853,0.1430281996726989,0.1000849455595016,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.49810791015625,0.8535383343696594,0.1243253201246261,0.1178450733423233,297.1885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4985046386719,0.9097307920455932,0.1498734652996063,0.6743897199630737,289.49908447265625,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2360534667969,289.5028381347656,1.0,0.2266944944858551,1.0,1.0,0.0,1.0,-1.3934069871902466,1.3934053182601929,1.6176683175217477e-06,1.0647790431976318,0.0,0.0,0.0,23.177566528320312,25.0,51.42724609375,-0.0,209.22967529296875,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51690673828125,0.8971608877182007,0.1436936408281326,0.1292357593774795,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169677734375,0.9076932668685912,0.1486010402441024,0.140729546546936,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.51690673828125,0.8971350789070129,0.1436402350664138,0.1005082875490188,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5166015625,0.8559223413467407,0.1248956471681594,0.1183781549334526,297.1882629394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5169982910156,0.9115704894065856,0.1500857174396515,0.6753273606300354,289.517578125,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.2374267578125,289.52130126953125,1.0,0.2271430045366287,1.0,1.0,0.0,1.0,-1.3972007036209106,1.397199034690857,1.6257017705356702e-06,1.0678603649139404,0.0,0.0,0.0,23.166824340820312,25.0,51.42716217041016,-0.0,210.61756896972656,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.535400390625,0.8999143838882446,0.1443909406661987,0.1298564970493316,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.53546142578125,0.9106214046478271,0.1493006944656372,0.1413848400115966,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.535400390625,0.8997164368629456,0.1442569643259048,0.1009348705410957,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5350952148437,0.8583551645278931,0.1254723817110061,0.118917278945446,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5354919433594,0.913459062576294,0.1502976715564727,0.6762633919715881,289.5360717773437,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23883056640625,289.539794921875,1.0,0.2275942116975784,1.0,1.0,0.0,1.0,-1.4010154008865356,1.401013731956482,1.633804913581116e-06,1.0709575414657593,0.0,0.0,0.0,23.155881881713867,25.0,51.42710494995117,-0.0,212.01963806152344,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5723876953125,0.9055731296539308,0.1457996517419815,0.1311105787754058,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.57244873046875,0.9167701005935668,0.1507175862789154,0.1427118927240371,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5723876953125,0.9050151109695436,0.1455043405294418,0.1017976701259613,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.57208251953125,0.8633695244789124,0.1266446709632873,0.1200132593512535,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5724792480469,0.9173762798309326,0.1507209539413452,0.6781317591667175,289.5730285644531,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767517089844,1.0,0.2285048216581344,1.0,1.0,0.0,1.0,-1.408708095550537,1.408706545829773,1.650222316129657e-06,1.077199101448059,0.0,0.0,0.0,23.133419036865234,25.0,51.427024841308594,-0.0,214.86691284179688,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2500305175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5723876953125,0.9055731296539308,0.1457996517419815,0.1311105787754058,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.57244873046875,0.9167701005935668,0.1507175862789154,0.1427118927240371,297.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5723876953125,0.9050151109695436,0.1455043405294418,0.1017976701259613,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.57208251953125,0.8633695244789124,0.1266446709632873,0.1200132593512535,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5724792480469,0.9173762798309326,0.1507209539413452,0.6781317591667175,289.5730285644531,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.24169921875,289.5767517089844,1.0,0.2285048216581344,1.0,1.0,0.0,1.0,-1.408708095550537,1.408706545829773,1.650222316129657e-06,1.077199101448059,0.0,0.0,0.0,23.133419036865234,25.0,51.427024841308594,-0.0,214.86691284179688,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.609375,0.9116934537887572,0.1472274214029312,0.1323816627264022,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.60943603515625,0.923240602016449,0.1521585583686828,0.1440615206956863,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.609375,0.9107360243797302,0.1467707902193069,0.1026736572384834,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60906982421875,0.8685883283615112,0.1278424561023712,0.1211332604289054,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60943603515625,0.92147034406662,0.151143729686737,0.6799967885017395,289.6100158691406,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445983886719,289.6137084960937,1.0,0.2294268608093261,1.0,1.0,0.0,1.0,-1.4164891242980957,1.416487455368042,1.666931666477467e-06,1.0835059881210327,0.0,0.0,0.0,23.110218048095703,25.0,51.42703628540039,-0.0,217.77413940429688,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.609375,0.9116934537887572,0.1472274214029312,0.1323816627264022,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.60943603515625,0.923240602016449,0.1521585583686828,0.1440615206956863,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.609375,0.9107360243797302,0.1467707902193069,0.1026736572384834,297.23016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60906982421875,0.8685883283615112,0.1278424561023712,0.1211332604289054,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.60943603515625,0.92147034406662,0.151143729686737,0.6799967885017395,289.6100158691406,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2445983886719,289.6137084960937,1.0,0.2294268608093261,1.0,1.0,0.0,1.0,-1.4164891242980957,1.416487455368042,1.666931666477467e-06,1.0835059881210327,0.0,0.0,0.0,23.110218048095703,25.0,51.42703628540039,-0.0,217.77413940429688,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463623046875,0.918231725692749,0.1486736834049224,0.1336692124605178,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6464233398437,0.929956555366516,0.1536231935024261,0.1454333066940307,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463623046875,0.9168654680252076,0.1480560153722763,0.103562593460083,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.64605712890625,0.8740173578262329,0.1290650069713592,0.1222765520215034,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6464233398437,0.9257336854934692,0.1515673696994781,0.6818624138832092,289.6470031738281,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2468566894531,289.6506652832031,1.0,0.230360522866249,1.0,1.0,0.0,1.0,-1.424360752105713,1.4243590831756592,1.6839412637636997e-06,1.0898793935775757,0.0,0.0,0.0,23.08612823486328,25.0,51.427059173583984,-0.0,220.7430114746093,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463623046875,0.918231725692749,0.1486736834049224,0.1336692124605178,297.254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6464233398437,0.929956555366516,0.1536231935024261,0.1454333066940307,297.2420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6463623046875,0.9168654680252076,0.1480560153722763,0.103562593460083,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.64605712890625,0.8740173578262329,0.1290650069713592,0.1222765520215034,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6464233398437,0.9257336854934692,0.1515673696994781,0.6818624138832092,289.6470031738281,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.2468566894531,289.6506652832031,1.0,0.230360522866249,1.0,1.0,0.0,1.0,-1.424360752105713,1.4243590831756592,1.6839412637636997e-06,1.0898793935775757,0.0,0.0,0.0,23.08612823486328,25.0,51.427059173583984,-0.0,220.7430114746093,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.683349609375,0.9251199960708618,0.1501387655735016,0.1349733769893646,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.68341064453125,0.9368749856948853,0.1551120728254318,0.146827682852745,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683349609375,0.9233527779579164,0.1493605822324752,0.1044647991657257,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6830444335937,0.8796846866607666,0.1303125619888305,0.1234432533383369,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6833801269531,0.9301899075508118,0.1519953459501266,0.6837433576583862,289.6839599609375,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2484130859375,289.6876220703125,1.0,0.2313068807125091,1.0,1.0,0.0,1.0,-1.4323418140411377,1.432340145111084,1.701295673228742e-06,1.096333622932434,0.0,0.0,0.0,23.0600528717041,25.0,51.42726135253906,-0.0,223.7794189453125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.683349609375,0.9251199960708618,0.1501387655735016,0.1349733769893646,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.68341064453125,0.9368749856948853,0.1551120728254318,0.146827682852745,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683349609375,0.9233527779579164,0.1493605822324752,0.1044647991657257,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6830444335937,0.8796846866607666,0.1303125619888305,0.1234432533383369,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.6833801269531,0.9301899075508118,0.1519953459501266,0.6837433576583862,289.6839599609375,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2484130859375,289.6876220703125,1.0,0.2313068807125091,1.0,1.0,0.0,1.0,-1.4323418140411377,1.432340145111084,1.701295673228742e-06,1.096333622932434,0.0,0.0,0.0,23.0600528717041,25.0,51.42726135253906,-0.0,223.7794189453125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.70184326171875,0.9286682605743408,0.1508786082267761,0.1356319338083267,297.2566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.701904296875,0.9403895735740662,0.1558659970760345,0.1475337147712707,297.2440795898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.70184326171875,0.9267080426216124,0.1500204652547836,0.1049211248755455,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,289.7015380859375,0.8826094269752502,0.1309459954500198,0.1240356713533401,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.7018737792969,0.9324870109558104,0.1522108614444732,0.6846908926963806,289.70245361328125,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.24920654296875,289.7060852050781,1.0,0.2317852675914764,1.0,1.0,0.0,1.0,-1.436376452445984,1.4363747835159302,1.710109813757299e-06,1.099593162536621,0.0,0.0,0.0,23.046337127685547,25.0,51.42756271362305,-0.0,225.3246612548828,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7203369140625,0.9322673678398132,0.1516230404376983,0.1362945735454559,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,289.72039794921875,0.9439256191253662,0.156625896692276,0.1482453495264053,297.2447814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.7203369140625,0.93012136220932,0.1506851464509964,0.1053807586431503,297.2362670898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.72003173828125,0.885591447353363,0.131585493683815,0.1246337816119194,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7203674316406,0.934823513031006,0.1524272710084915,0.6856423020362854,289.720947265625,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.2500305175781,289.7245788574219,1.0,0.2322670370340347,1.0,1.0,0.0,1.0,-1.440438151359558,1.4404363632202148,1.7190111520903884e-06,1.102872610092163,0.0,0.0,0.0,23.03230857849121,25.0,51.42788696289063,-0.0,226.88766479492188,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
