time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12383820,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.75732421875,0.9395727515220642,0.1531256288290023,0.1376320719718933,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75738525390625,0.9510263204574584,0.158163845539093,0.1496856212615966,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75732421875,0.9370816946029664,0.1520290523767471,0.1063100844621658,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75701904296875,0.891723096370697,0.1328827738761901,0.125847190618515,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.75732421875,0.939601719379425,0.1528626084327697,0.6875560879707336,289.7579345703125,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25164794921875,289.76153564453125,1.0,0.233241006731987,1.0,1.0,0.0,1.0,-1.4486424922943115,1.4486407041549685,1.737077241159568e-06,1.1094905138015747,0.0,0.0,0.0,23.00356674194336,25.0,51.4285774230957,-0.0,230.068099975586,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.2578430175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.75732421875,0.9395727515220642,0.1531256288290023,0.1376320719718933,297.25927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.75738525390625,0.9510263204574584,0.158163845539093,0.1496856212615966,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75732421875,0.9370816946029664,0.1520290523767471,0.1063100844621658,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.75701904296875,0.891723096370697,0.1328827738761901,0.125847190618515,297.1856994628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.75732421875,0.939601719379425,0.1528626084327697,0.6875560879707336,289.7579345703125,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.25164794921875,289.76153564453125,1.0,0.233241006731987,1.0,1.0,0.0,1.0,-1.4486424922943115,1.4486407041549685,1.737077241159568e-06,1.1094905138015747,0.0,0.0,0.0,23.00356674194336,25.0,51.4285774230957,-0.0,230.068099975586,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943115234375,0.9469537734985352,0.1546467244625091,0.1389860957860946,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944030761719,0.9581128358840942,0.1597266048192978,0.1511491388082504,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943115234375,0.9441601634025574,0.153392806649208,0.107253149151802,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940368652344,0.8980743885040283,0.1342048794031143,0.1270839273929596,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943115234375,0.94450181722641,0.1533013582229614,0.6894844770431519,289.7948913574219,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532653808594,289.7984924316406,1.0,0.2342294305562973,1.0,1.0,0.0,1.0,-1.4569566249847412,1.4569549560546875,1.755502239575435e-06,1.1161879301071167,0.0,0.0,0.0,22.974166870117188,25.0,51.42928695678711,-0.0,233.32373046875,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2593688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943115234375,0.9469537734985352,0.1546467244625091,0.1389860957860946,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7944030761719,0.9581128358840942,0.1597266048192978,0.1511491388082504,297.24761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943115234375,0.9441601634025574,0.153392806649208,0.107253149151802,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7940368652344,0.8980743885040283,0.1342048794031143,0.1270839273929596,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7943115234375,0.94450181722641,0.1533013582229614,0.6894844770431519,289.7948913574219,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2532653808594,289.7984924316406,1.0,0.2342294305562973,1.0,1.0,0.0,1.0,-1.4569566249847412,1.4569549560546875,1.755502239575435e-06,1.1161879301071167,0.0,0.0,0.0,22.974166870117188,25.0,51.42928695678711,-0.0,233.32373046875,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8312683105469,0.9589478373527528,0.1565287113189697,0.1405341029167175,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313293457031,0.9694695472717284,0.161665603518486,0.1528270840644836,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83123779296875,0.9559718370437622,0.1551247239112854,0.1083501130342483,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309631347656,0.9091569781303406,0.1359054148197174,0.1285362541675567,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83123779296875,0.9542328715324402,0.1541016697883606,0.6923509836196899,289.8318176269531,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2580871582031,289.8354187011719,1.0,0.2352945208549499,1.0,1.0,0.0,1.0,-1.467328429222107,1.4673266410827637,1.7786131820685114e-06,1.1244924068450928,0.0,0.0,0.0,22.785463333129883,45.0,51.419681549072266,-0.0,237.05300903320312,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.8312683105469,0.9589478373527528,0.1565287113189697,0.1405341029167175,297.266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8313293457031,0.9694695472717284,0.161665603518486,0.1528270840644836,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.83123779296875,0.9559718370437622,0.1551247239112854,0.1083501130342483,297.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309631347656,0.9091569781303406,0.1359054148197174,0.1285362541675567,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83123779296875,0.9542328715324402,0.1541016697883606,0.6923509836196899,289.8318176269531,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.2580871582031,289.8354187011719,1.0,0.2352945208549499,1.0,1.0,0.0,1.0,-1.467328429222107,1.4673266410827637,1.7786131820685114e-06,1.1244924068450928,0.0,0.0,0.0,22.785463333129883,45.0,51.419681549072266,-0.0,237.05300903320312,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8682556152344,0.8850519061088562,0.1589206159114837,0.1427560448646545,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8683166503906,0.8948931694030762,0.1641706079244613,0.1552567929029464,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86822509765625,0.8822044134140015,0.1574001312255859,0.1099895238876342,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8679504394531,0.8450266718864441,0.1381812393665313,0.13074791431427,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681945800781,0.8789549469947815,0.1554719805717468,0.6987826228141785,289.8688049316406,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2677917480469,289.8724060058594,1.0,0.2439367771148681,1.0,1.0,0.0,1.0,-1.4852526187896729,1.4852508306503296,1.8189624597653165e-06,1.138790488243103,0.0,0.0,0.0,27.764875411987305,65.0,51.49958419799805,-0.0,257.02130126953125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8682556152344,0.8850519061088562,0.1589206159114837,0.1427560448646545,297.27655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8683166503906,0.8948931694030762,0.1641706079244613,0.1552567929029464,297.2622375488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.86822509765625,0.8822044134140015,0.1574001312255859,0.1099895238876342,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8679504394531,0.8450266718864441,0.1381812393665313,0.13074791431427,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8681945800781,0.8789549469947815,0.1554719805717468,0.6987826228141785,289.8688049316406,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.2677917480469,289.8724060058594,1.0,0.2439367771148681,1.0,1.0,0.0,1.0,-1.4852526187896729,1.4852508306503296,1.8189624597653165e-06,1.138790488243103,0.0,0.0,0.0,27.764875411987305,65.0,51.49958419799805,-0.0,257.02130126953125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384300,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868408203125,0.8470757007598877,0.1602373272180557,0.1440561711788177,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.88690185546875,0.8560004830360413,0.1655731350183487,0.1566973328590393,297.2680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8868103027344,0.8444737792015076,0.158676415681839,0.1109682768583297,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.88653564453125,0.8109511733055115,0.1394733488559723,0.1320834457874298,297.2032165527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.88677978515625,0.8408535718917847,0.1563103348016739,0.703083336353302,289.88739013671875,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.27362060546875,289.8909606933594,1.0,0.2502660751342773,1.0,1.0,0.0,1.0,-1.4964829683303833,1.49648118019104,1.8445442719894345e-06,1.1477493047714231,0.0,0.0,0.0,32.02643966674805,65.0,51.5795783996582,-0.0,272.6783447265625,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.90545654296875,0.8150416016578674,0.1616140604019165,0.1454517841339111,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.905517578125,0.8234645128250122,0.1670546531677246,0.1582566499710083,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9054260253906,0.812486469745636,0.1600240916013717,0.1120294407010078,297.2693786621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9051818847656,0.7780234813690186,0.1408469080924987,0.1335402727127075,297.2091369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9053955078125,0.8081811666488647,0.1572290956974029,0.707955539226532,289.906005859375,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2798156738281,289.9095764160156,1.0,0.2576308846473694,1.0,1.0,0.0,1.0,-1.5089011192321775,1.508899211883545,1.873096493909543e-06,1.1576507091522217,0.0,0.0,0.0,37.26383209228516,53.0,51.66534805297852,-0.0,291.60516357421875,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.94287109375,0.8024475574493408,0.1645376980304718,0.1481331139802932,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429626464844,0.811535656452179,0.1702314764261245,0.1613060981035232,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.94287109375,0.7997464537620544,0.1629149615764618,0.1140865981578826,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.942626953125,0.7665596008300781,0.1438141912221908,0.1363912671804428,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428405761719,0.7939659357070923,0.1592820882797241,0.7173842191696167,289.94342041015625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2929992675781,289.9469299316406,1.0,0.2633358538150787,1.0,1.0,0.0,1.0,-1.5329934358596802,1.5329914093017578,1.9293279365228955e-06,1.1768838167190552,0.0,0.0,0.0,40.71198272705078,41.0,51.822227478027344,-0.0,311.6698303222656,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2968139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.94287109375,0.8024475574493408,0.1645376980304718,0.1481331139802932,297.3031616210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9429626464844,0.811535656452179,0.1702314764261245,0.1613060981035232,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,289.94287109375,0.7997464537620544,0.1629149615764618,0.1140865981578826,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.942626953125,0.7665596008300781,0.1438141912221908,0.1363912671804428,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9428405761719,0.7939659357070923,0.1592820882797241,0.7173842191696167,289.94342041015625,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2929992675781,289.9469299316406,1.0,0.2633358538150787,1.0,1.0,0.0,1.0,-1.5329934358596802,1.5329914093017578,1.9293279365228955e-06,1.1768838167190552,0.0,0.0,0.0,40.71198272705078,41.0,51.822227478027344,-0.0,311.6698303222656,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803161621094,0.8195465207099915,0.1677002906799316,0.1508347392082214,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803771972656,0.8284159302711487,0.1736891716718673,0.1644198149442672,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98028564453125,0.8170315623283386,0.1660680919885635,0.116177387535572,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9800720214844,0.7842621803283691,0.1470694839954376,0.1393138468265533,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9802551269531,0.8102691769599915,0.1616152822971344,0.7271192669868469,289.9808349609375,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30718994140625,289.9843139648437,1.0,0.2641451954841614,1.0,1.0,0.0,1.0,-1.557680368423462,1.557678461074829,1.988019903365057e-06,1.196552276611328,0.0,0.0,0.0,39.02424240112305,29.0,51.88940048217773,-0.0,318.9981689453125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803161621094,0.8195465207099915,0.1677002906799316,0.1508347392082214,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9803771972656,0.8284159302711487,0.1736891716718673,0.1644198149442672,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.98028564453125,0.8170315623283386,0.1660680919885635,0.116177387535572,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,289.9800720214844,0.7842621803283691,0.1470694839954376,0.1393138468265533,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,289.9802551269531,0.8102691769599915,0.1616152822971344,0.7271192669868469,289.9808349609375,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.30718994140625,289.9843139648437,1.0,0.2641451954841614,1.0,1.0,0.0,1.0,-1.557680368423462,1.557678461074829,1.988019903365057e-06,1.196552276611328,0.0,0.0,0.0,39.02424240112305,29.0,51.88940048217773,-0.0,318.9981689453125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01776123046875,0.8628070950508118,0.1710874736309051,0.1536130905151367,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.017822265625,0.8731880784034729,0.177409365773201,0.1676505953073501,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01776123046875,0.8600924015045166,0.1694670021533966,0.1183428168296814,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0175170898437,0.8283209204673767,0.1505932211875915,0.142359584569931,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177001953125,0.8516407608985901,0.1642079055309295,0.7373994588851929,290.0182800292969,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3221130371094,290.0216979980469,1.0,0.2616266906261444,1.0,1.0,0.0,1.0,-1.5834922790527344,1.5834901332855225,2.050564262390253e-06,1.2170886993408203,0.0,0.0,0.0,33.95235824584961,25.0,51.928653717041016,-0.0,317.9428405761719,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.3231506347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.01776123046875,0.8628070950508118,0.1710874736309051,0.1536130905151367,297.3338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.017822265625,0.8731880784034729,0.177409365773201,0.1676505953073501,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.01776123046875,0.8600924015045166,0.1694670021533966,0.1183428168296814,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0175170898437,0.8283209204673767,0.1505932211875915,0.142359584569931,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.0177001953125,0.8516407608985901,0.1642079055309295,0.7373994588851929,290.0182800292969,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3221130371094,290.0216979980469,1.0,0.2616266906261444,1.0,1.0,0.0,1.0,-1.5834922790527344,1.5834901332855225,2.050564262390253e-06,1.2170886993408203,0.0,0.0,0.0,33.95235824584961,25.0,51.928653717041016,-0.0,317.9428405761719,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05523681640625,0.9340237975120544,0.1746770441532135,0.1565774232149124,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0552978515625,0.9473258256912231,0.1813719272613525,0.1711138784885406,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0552062988281,0.9306947588920592,0.1730912327766418,0.120668351650238,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05499267578125,0.8922614455223083,0.1543642878532409,0.1456429362297058,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0551452636719,0.9183313846588136,0.1670377552509308,0.7487629652023315,290.05572509765625,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3374328613281,290.0591125488281,1.0,0.2597458064556122,1.0,1.0,0.0,1.0,-1.6115843057632446,1.6115821599960327,2.119994860549923e-06,1.239397644996643,0.0,0.0,0.0,28.89828872680664,25.0,51.95721054077149,-0.0,317.9765625,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.05523681640625,0.9340237975120544,0.1746770441532135,0.1565774232149124,297.3499755859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0552978515625,0.9473258256912231,0.1813719272613525,0.1711138784885406,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0552062988281,0.9306947588920592,0.1730912327766418,0.120668351650238,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05499267578125,0.8922614455223083,0.1543642878532409,0.1456429362297058,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,290.0551452636719,0.9183313846588136,0.1670377552509308,0.7487629652023315,290.05572509765625,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.3374328613281,290.0591125488281,1.0,0.2597458064556122,1.0,1.0,0.0,1.0,-1.6115843057632446,1.6115821599960327,2.119994860549923e-06,1.239397644996643,0.0,0.0,0.0,28.89828872680664,25.0,51.95721054077149,-0.0,317.9765625,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.34381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.073974609375,0.97677081823349,0.176538348197937,0.1581401079893112,297.35809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.07403564453125,0.9875642657279968,0.1834363639354705,0.1729455590248108,297.33837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0739440917969,0.9740548729896544,0.1749795973300933,0.1219003200531005,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.07373046875,0.935635507106781,0.1563345193862915,0.1473862826824188,297.27392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0738830566406,0.9624503254890442,0.1685332059860229,0.7549089789390564,290.074462890625,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3451538085937,290.07781982421875,1.0,0.2595416307449341,1.0,1.0,0.0,1.0,-1.626609444618225,1.6266072988510132,2.157716608053306e-06,1.2513154745101929,0.0,0.0,0.0,26.885608673095703,25.0,51.9748649597168,-0.0,319.8863830566406,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932922363281,0.984619140625,0.1784155219793319,0.1598073691129684,297.3701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932312011719,0.973757803440094,0.1859338134527206,0.1621663868427276,297.345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.09326171875,0.9821616411209106,0.1768910139799118,0.1232184544205665,297.3482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0930480957031,0.9461069107055664,0.1583334505558014,0.149251639842987,297.28143310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0932006835937,0.9706646203994752,0.1700553148984909,0.7616220712661743,290.09375,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.35357666015625,290.09698486328125,1.0,0.2592103779315948,1.0,1.0,0.0,1.0,-1.6266839504241943,1.6266818046569824,2.1582375211437466e-06,1.251659631729126,0.0,0.0,0.0,26.606163024902344,45.0,52.20391845703125,-0.0,319.320068359375,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1294250488281,0.9819474816322328,0.1823348999023437,0.1632900536060333,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12945556640625,0.989060878753662,0.1915956735610962,0.176431193947792,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1294250488281,0.979618489742279,0.1809027791023254,0.1259859055280685,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.9443131685256958,0.1625379621982574,0.1531763672828674,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293334960937,0.9667423963546752,0.1733118444681167,0.7759802341461182,290.1298828125,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.3733825683594,290.13330078125,1.0,0.2675281167030334,1.0,1.0,0.0,1.0,-1.6740881204605105,1.6740857362747192,2.2792667095927754e-06,1.28863263130188,0.0,0.0,0.0,28.119848251342773,65.0,51.61144256591797,-0.0,347.7269897460937,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.1294250488281,0.9819474816322328,0.1823348999023437,0.1632900536060333,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.12945556640625,0.989060878753662,0.1915956735610962,0.176431193947792,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1294250488281,0.979618489742279,0.1809027791023254,0.1259859055280685,297.364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.12921142578125,0.9443131685256958,0.1625379621982574,0.1531763672828674,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1293334960937,0.9667423963546752,0.1733118444681167,0.7759802341461182,290.1298828125,289.872802734375,290.17999267578125,288.7269897460937,290.17877197265625,297.3733825683594,290.13330078125,1.0,0.2675281167030334,1.0,1.0,0.0,1.0,-1.6740881204605105,1.6740857362747192,2.2792667095927754e-06,1.28863263130188,0.0,0.0,0.0,28.119848251342773,65.0,51.61144256591797,-0.0,347.7269897460937,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1677551269531,0.8893260359764099,0.1863408833742141,0.1671531498432159,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678466796875,0.9041172862052916,0.1955051869153976,0.1846731603145599,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1677551269531,0.8871289491653442,0.1850353479385376,0.1290726959705352,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1675720214844,0.8567845821380615,0.1668877601623535,0.1575566977262497,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16766357421875,0.8736343383789062,0.1766907274723053,0.7924408316612244,290.1682434082031,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3855895996094,290.1715087890625,1.0,0.2816776037216186,1.0,1.0,0.0,1.0,-1.7173898220062256,1.7173874378204346,2.394333250776981e-06,1.3231234550476074,0.0,0.0,0.0,36.55986785888672,85.0,52.25616455078125,-0.0,395.7889099121094,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.3768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1677551269531,0.8893260359764099,0.1863408833742141,0.1671531498432159,297.40582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1678466796875,0.9041172862052916,0.1955051869153976,0.1846731603145599,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1677551269531,0.8871289491653442,0.1850353479385376,0.1290726959705352,297.3810119628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.1675720214844,0.8567845821380615,0.1668877601623535,0.1575566977262497,297.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16766357421875,0.8736343383789062,0.1766907274723053,0.7924408316612244,290.1682434082031,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3855895996094,290.1715087890625,1.0,0.2816776037216186,1.0,1.0,0.0,1.0,-1.7173898220062256,1.7173874378204346,2.394333250776981e-06,1.3231234550476074,0.0,0.0,0.0,36.55986785888672,85.0,52.25616455078125,-0.0,395.7889099121094,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055053710937,0.8205628991127014,0.1904173642396927,0.171238973736763,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055969238281,0.8328148126602173,0.1998169869184494,0.1891194581985473,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055053710937,0.8189570903778076,0.1892727613449096,0.1323568969964981,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.205322265625,0.7921907901763916,0.1713657677173614,0.1622267067432403,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054138183594,0.8062766790390015,0.1801701635122299,0.810142457485199,290.2059631347656,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.39813232421875,290.20916748046875,1.0,0.2991624474525451,1.0,1.0,0.0,1.0,-1.7584370374679563,1.758434534072876,2.5062429358513327e-06,1.355504870414734,0.0,0.0,0.0,49.43491363525391,73.0,52.2486572265625,-0.0,458.1197814941406,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.388671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055053710937,0.8205628991127014,0.1904173642396927,0.171238973736763,297.4164123535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055969238281,0.8328148126602173,0.1998169869184494,0.1891194581985473,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2055053710937,0.8189570903778076,0.1892727613449096,0.1323568969964981,297.3963317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.205322265625,0.7921907901763916,0.1713657677173614,0.1622267067432403,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2054138183594,0.8062766790390015,0.1801701635122299,0.810142457485199,290.2059631347656,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.39813232421875,290.20916748046875,1.0,0.2991624474525451,1.0,1.0,0.0,1.0,-1.7584370374679563,1.758434534072876,2.5062429358513327e-06,1.355504870414734,0.0,0.0,0.0,49.43491363525391,73.0,52.2486572265625,-0.0,458.1197814941406,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433166503906,0.8078804612159729,0.1945970058441162,0.1751192361116409,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433776855469,0.820605456829071,0.2044518440961837,0.1935922354459762,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2432861328125,0.8064745664596558,0.19363833963871,0.1355011165142059,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2431335449219,0.7804838418960571,0.1759898662567138,0.1667260527610778,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24322509765625,0.7924927473068237,0.1837765276432037,0.8269417881965637,290.2437438964844,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4110107421875,290.2468566894531,1.0,0.3077549040317535,1.0,1.0,0.0,1.0,-1.797817349433899,1.7978147268295288,2.616536903587985e-06,1.3865699768066406,0.0,0.0,0.0,54.67325973510742,61.0,52.25475311279297,-0.0,498.7947692871094,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.40008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433166503906,0.8078804612159729,0.1945970058441162,0.1751192361116409,297.4288635253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.2433776855469,0.820605456829071,0.2044518440961837,0.1935922354459762,297.402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2432861328125,0.8064745664596558,0.19363833963871,0.1355011165142059,297.4111633300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2431335449219,0.7804838418960571,0.1759898662567138,0.1667260527610778,297.3397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.24322509765625,0.7924927473068237,0.1837765276432037,0.8269417881965637,290.2437438964844,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4110107421875,290.2468566894531,1.0,0.3077549040317535,1.0,1.0,0.0,1.0,-1.797817349433899,1.7978147268295288,2.616536903587985e-06,1.3865699768066406,0.0,0.0,0.0,54.67325973510742,61.0,52.25475311279297,-0.0,498.7947692871094,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621459960937,0.8120619654655457,0.1967477053403854,0.1770154237747192,297.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2622375488281,0.8248170614242554,0.2068756222724914,0.1958335787057876,297.40875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2621459960937,0.8108388781547546,0.1958874315023422,0.1370433270931244,297.4185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2619934082031,0.7853251099586487,0.1783727705478668,0.1689399182796478,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2620544433594,0.7965226173400879,0.1856454163789749,0.8351452946662903,290.2626037597656,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4171142578125,290.2656555175781,1.0,0.3099536001682281,1.0,1.0,0.0,1.0,-1.8171459436416624,1.8171433210372925,2.671679794730153e-06,1.4017889499664309,0.0,0.0,0.0,54.79782485961914,61.0,52.227169036865234,-0.0,511.7964172363281,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809753417969,0.8210557699203491,0.1989422589540481,0.1789045631885528,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.28106689453125,0.8339755535125732,0.209364116191864,0.1980900019407272,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2809753417969,0.8200095891952515,0.1981840133666992,0.1385825276374817,297.4260559082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.28082275390625,0.7953752279281616,0.1808061301708221,0.1711525321006775,297.3533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.2808837890625,0.8058040738105774,0.187562495470047,0.8433315753936768,290.2814025878906,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4233093261719,290.2844543457031,1.0,0.3111071586608886,1.0,1.0,0.0,1.0,-1.836458444595337,1.8364557027816768,2.727443870753632e-06,1.4169825315475464,0.0,0.0,0.0,53.717864990234375,49.0,52.197265625,-0.0,521.2623291015625,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.318603515625,0.8542087078094482,0.2034647166728973,0.1826966404914856,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186950683594,0.8690263032913208,0.2145228683948516,0.2026676684617996,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.318603515625,0.8533921241760254,0.2029227167367935,0.1416797935962677,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3184509277344,0.8298735022544861,0.1858278810977935,0.1756120324134826,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3185119628906,0.8381157517433167,0.1915445029735565,0.859835684299469,290.31903076171875,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4360656738281,290.322021484375,1.0,0.31109219789505,1.0,1.0,0.0,1.0,-1.8754000663757324,1.8753972053527832,2.841905143213808e-06,1.447582125663757,0.0,0.0,0.0,48.78192138671875,37.0,52.14119720458984,-0.0,532.0430297851562,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.4236145019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.318603515625,0.8542087078094482,0.2034647166728973,0.1826966404914856,297.45684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3186950683594,0.8690263032913208,0.2145228683948516,0.2026676684617996,297.4290466308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.318603515625,0.8533921241760254,0.2029227167367935,0.1416797935962677,297.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3184509277344,0.8298735022544861,0.1858278810977935,0.1756120324134826,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3185119628906,0.8381157517433167,0.1915445029735565,0.859835684299469,290.31903076171875,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.4360656738281,290.322021484375,1.0,0.31109219789505,1.0,1.0,0.0,1.0,-1.8754000663757324,1.8753972053527832,2.841905143213808e-06,1.447582125663757,0.0,0.0,0.0,48.78192138671875,37.0,52.14119720458984,-0.0,532.0430297851562,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3561706542969,0.9247798919677734,0.2081615626811981,0.1865448653697967,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35626220703125,0.94428688287735,0.2199083715677261,0.2073567360639572,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3561706542969,0.9241411685943604,0.2078544497489929,0.1448331624269485,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560485839844,0.8959503173828125,0.1910564601421356,0.1801602393388748,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560791015625,0.9038581848144532,0.1957233548164367,0.8767173290252686,290.3565979003906,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4491577148437,290.3595275878906,1.0,0.3089637458324432,1.0,1.0,0.0,1.0,-1.9151709079742432,1.915168046951294,2.961570089610177e-06,1.478785753250122,0.0,0.0,0.0,41.19955825805664,25.0,52.09651565551758,-0.0,535.0971069335938,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3561706542969,0.9247798919677734,0.2081615626811981,0.1865448653697967,297.4716491699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.35626220703125,0.94428688287735,0.2199083715677261,0.2073567360639572,297.4428100585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3561706542969,0.9241411685943604,0.2078544497489929,0.1448331624269485,297.456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560485839844,0.8959503173828125,0.1910564601421356,0.1801602393388748,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3560791015625,0.9038581848144532,0.1957233548164367,0.8767173290252686,290.3565979003906,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4491577148437,290.3595275878906,1.0,0.3089637458324432,1.0,1.0,0.0,1.0,-1.9151709079742432,1.915168046951294,2.961570089610177e-06,1.478785753250122,0.0,0.0,0.0,41.19955825805664,25.0,52.09651565551758,-0.0,535.0971069335938,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.39501953125,0.9951673746109008,0.2129517644643783,0.1906284391880035,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.39483642578125,0.9753111004829408,0.2265863865613937,0.1868082135915756,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.39501953125,0.9950289726257324,0.212901160120964,0.1481840014457702,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3948669433594,0.9723093509674072,0.1964145600795745,0.1849893480539322,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3948974609375,0.9782556891441344,0.2000227719545364,0.8948880434036255,290.3954162597656,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4659118652344,290.3981018066406,1.0,0.3040583431720733,1.0,1.0,0.0,1.0,-1.9168330430984497,1.916830062866211,2.968182570839417e-06,1.4811745882034302,0.0,0.0,0.0,35.84316635131836,45.0,52.516143798828125,-0.0,521.53857421875,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
