time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12385920,297.4472961425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.39501953125,0.9951673746109008,0.2129517644643783,0.1906284391880035,297.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.39483642578125,0.9753111004829408,0.2265863865613937,0.1868082135915756,297.4559936523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.39501953125,0.9950289726257324,0.212901160120964,0.1481840014457702,297.4708557128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3948669433594,0.9723093509674072,0.1964145600795745,0.1849893480539322,297.3948059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3948974609375,0.9782556891441344,0.2000227719545364,0.8948880434036255,290.3954162597656,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.4659118652344,290.3981018066406,1.0,0.3040583431720733,1.0,1.0,0.0,1.0,-1.9168330430984497,1.916830062866211,2.968182570839417e-06,1.4811745882034302,0.0,0.0,0.0,35.84316635131836,45.0,52.516143798828125,-0.0,521.53857421875,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9773473143577576,0.2199539989233017,0.18013796210289,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9768250584602356,0.2352252155542373,0.1893628388643264,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.9779062867164612,0.2196910977363586,0.1403706967830658,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.9781076908111572,0.201979398727417,0.190179631114006,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.9821784496307372,0.2045558094978332,0.9148312211036682,290.430908203125,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4997863769531,290.4337463378906,1.0,0.3083187639713287,1.0,1.0,0.0,1.0,-1.9383293390274048,1.938326358795166,3.0324979434226407e-06,1.4969151020050049,0.0,0.0,0.0,36.535736083984375,65.0,51.25030899047852,-0.0,536.05322265625,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9773473143577576,0.2199539989233017,0.18013796210289,297.5393981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.4304504394531,0.9768250584602356,0.2352252155542373,0.1893628388643264,297.48486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.9779062867164612,0.2196910977363586,0.1403706967830658,297.4856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.9781076908111572,0.201979398727417,0.190179631114006,297.4089660644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.43048095703125,0.9821784496307372,0.2045558094978332,0.9148312211036682,290.430908203125,289.5090637207031,290.47332763671875,288.9415283203125,290.4722900390625,297.4997863769531,290.4337463378906,1.0,0.3083187639713287,1.0,1.0,0.0,1.0,-1.9383293390274048,1.938326358795166,3.0324979434226407e-06,1.4969151020050049,0.0,0.0,0.0,36.535736083984375,65.0,51.25030899047852,-0.0,536.05322265625,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486083984375,0.980277419090271,0.2234154343605041,0.1848881393671035,297.5545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486083984375,0.979528546333313,0.2391854375600814,0.194197192788124,297.49822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486083984375,0.98118257522583,0.2231269925832748,0.1442518979310989,297.4933166503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4485778808594,0.9775161743164062,0.2048543691635131,0.1928784996271133,297.41650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4486083984375,0.9808534979820251,0.2069356888532638,0.9253901839256288,290.44903564453125,289.486328125,290.4916687011719,288.95428466796875,290.4906311035156,297.5128479003906,290.4519958496094,1.0,0.3136309385299682,1.0,1.0,0.0,1.0,-1.970378398895264,1.9703751802444456,3.1318979836214567e-06,1.5217840671539309,0.0,0.0,0.0,37.70991134643555,65.0,51.25383758544922,-0.0,562.9728393554688,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.5000915527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4669494628906,0.989410936832428,0.2262578308582306,0.1947992891073227,297.5661315917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.4669189453125,0.9825472235679626,0.2428815513849258,0.2000823020935058,297.5056457519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4669494628906,0.9909206032752992,0.2260625809431076,0.1523812711238861,297.5010070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4668884277344,0.9759517312049866,0.2077853381633758,0.1956342607736587,297.4241027832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4668884277344,0.978590190410614,0.2093694508075714,0.9362446665763856,290.46734619140625,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.5219421386719,290.4703674316406,1.0,0.3209274113178253,1.0,1.0,0.0,1.0,-2.015433549880981,2.015430212020874,3.274698201494175e-06,1.5567721128463743,0.0,0.0,0.0,39.3304557800293,85.0,51.41142654418945,-0.0,602.09912109375,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048217773437,0.9638153910636902,0.2302642166614532,0.2064719647169113,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049133300781,0.9866431951522828,0.2483613640069961,0.2345097810029983,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048217773437,0.9642964601516724,0.2307842671871185,0.1608252525329589,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.9371950626373292,0.2137587368488311,0.2013964354991912,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.9385520219802856,0.2142815887928009,0.9589381217956544,290.50518798828125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5259704589844,290.5081787109375,1.0,0.3401114642620086,1.0,1.0,0.0,1.0,-2.1204121112823486,2.120408535003662,3.6213129988027504e-06,1.638529896736145,0.0,0.0,0.0,46.240909576416016,105.0,52.17518615722656,-0.0,709.2694702148438,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.49591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048217773437,0.9638153910636902,0.2302642166614532,0.2064719647169113,297.56768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5049133300781,0.9866431951522828,0.2483613640069961,0.2345097810029983,297.5078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5048217773437,0.9642964601516724,0.2307842671871185,0.1608252525329589,297.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.9371950626373292,0.2137587368488311,0.2013964354991912,297.43829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50469970703125,0.9385520219802856,0.2142815887928009,0.9589381217956544,290.50518798828125,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5259704589844,290.5081787109375,1.0,0.3401114642620086,1.0,1.0,0.0,1.0,-2.1204121112823486,2.120408535003662,3.6213129988027504e-06,1.638529896736145,0.0,0.0,0.0,46.240909576416016,105.0,52.17518615722656,-0.0,709.2694702148438,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.8579699993133545,0.2346895784139633,0.2109328210353851,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.8794499635696411,0.2528112828731537,0.2391593009233474,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438537597656,0.8591260313987732,0.2357957363128662,0.1647328287363052,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5437316894531,0.839607298374176,0.219700887799263,0.2076533436775207,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5437316894531,0.839227020740509,0.2190907597541809,0.9836011528968812,290.5442199707031,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5209045410156,290.546875,1.0,0.3600538074970245,1.0,1.0,0.0,1.0,-2.167921781539917,2.167917966842652,3.785306034842506e-06,1.6760833263397217,0.0,0.0,0.0,63.95539093017578,123.0,52.5703010559082,-0.0,817.6350708007812,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386400,297.49639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438232421875,0.8579699993133545,0.2346895784139633,0.2109328210353851,297.5595397949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5439453125,0.8794499635696411,0.2528112828731537,0.2391593009233474,297.5125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5438537597656,0.8591260313987732,0.2357957363128662,0.1647328287363052,297.5289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5437316894531,0.839607298374176,0.219700887799263,0.2076533436775207,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5437316894531,0.839227020740509,0.2190907597541809,0.9836011528968812,290.5442199707031,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.5209045410156,290.546875,1.0,0.3600538074970245,1.0,1.0,0.0,1.0,-2.167921781539917,2.167917966842652,3.785306034842506e-06,1.6760833263397217,0.0,0.0,0.0,63.95539093017578,123.0,52.5703010559082,-0.0,817.6350708007812,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5815124511719,0.8103936314582825,0.2395834326744079,0.2158440500497818,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58160400390625,0.8295058608055115,0.2582316100597381,0.2447243779897689,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5815124511719,0.8120124936103821,0.2411862313747406,0.1689081639051437,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814208984375,0.7939138412475586,0.2257493883371353,0.2139792889356613,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814208984375,0.792148232460022,0.2239859998226165,1.0084635019302368,290.5818786621094,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5245666503906,290.5845031738281,1.0,0.3801149725914001,1.0,1.0,0.0,1.0,-2.2229785919189453,2.22297477722168,3.979032953793649e-06,1.7188949584960938,0.0,0.0,0.0,81.91849517822266,111.0,52.317142486572266,-0.0,937.1619873046876,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.5014343261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5815124511719,0.8103936314582825,0.2395834326744079,0.2158440500497818,297.5619201660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.58160400390625,0.8295058608055115,0.2582316100597381,0.2447243779897689,297.5204772949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5815124511719,0.8120124936103821,0.2411862313747406,0.1689081639051437,297.541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814208984375,0.7939138412475586,0.2257493883371353,0.2139792889356613,297.4605407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5814208984375,0.792148232460022,0.2239859998226165,1.0084635019302368,290.5818786621094,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5245666503906,290.5845031738281,1.0,0.3801149725914001,1.0,1.0,0.0,1.0,-2.2229785919189453,2.22297477722168,3.979032953793649e-06,1.7188949584960938,0.0,0.0,0.0,81.91849517822266,111.0,52.317142486572266,-0.0,937.1619873046876,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61920166015625,0.802125871181488,0.2447365969419479,0.2206023782491684,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.61932373046875,0.8220297694206238,0.264182984828949,0.2504327297210693,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192321777344,0.8043026328086853,0.2468166500329971,0.1729434579610824,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.7872588634490967,0.2319189012050628,0.2199755012989044,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.7842115163803101,0.2289935946464538,1.03171706199646,290.6195678710937,289.28173828125,290.6566772460937,289.0629577636719,290.6557922363281,297.5318603515625,290.62213134765625,1.0,0.3904540836811065,1.0,1.0,0.0,1.0,-2.275535345077514,2.275531053543091,4.168816303717904e-06,1.7597838640213013,0.0,0.0,0.0,88.875732421875,99.0,52.208526611328125,-0.0,1017.0704956054688,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.50836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61920166015625,0.802125871181488,0.2447365969419479,0.2206023782491684,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.61932373046875,0.8220297694206238,0.264182984828949,0.2504327297210693,297.5297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.6192321777344,0.8043026328086853,0.2468166500329971,0.1729434579610824,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.7872588634490967,0.2319189012050628,0.2199755012989044,297.4711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.619140625,0.7842115163803101,0.2289935946464538,1.03171706199646,290.6195678710937,289.28173828125,290.6566772460937,289.0629577636719,290.6557922363281,297.5318603515625,290.62213134765625,1.0,0.3904540836811065,1.0,1.0,0.0,1.0,-2.275535345077514,2.275531053543091,4.168816303717904e-06,1.7597838640213013,0.0,0.0,0.0,88.875732421875,99.0,52.208526611328125,-0.0,1017.0704956054688,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.8062117695808411,0.2474016845226287,0.2229437232017517,297.5739440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6380920410156,0.8260648846626282,0.2673050165176391,0.253311425447464,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.63800048828125,0.8085939288139343,0.24971903860569,0.1749296337366104,297.5592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.637939453125,0.7920072078704834,0.2350686490535736,0.2229047566652298,297.4765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6379089355469,0.7883009314537048,0.2315600663423538,1.0430065393447876,290.63836669921875,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5362854003906,290.640869140625,1.0,0.3935012221336365,1.0,1.0,0.0,1.0,-2.3012712001800537,2.30126690864563,4.263405571691692e-06,1.7797751426696775,0.0,0.0,0.0,89.1872329711914,99.0,52.14362716674805,-0.0,1045.306884765625,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.5166931152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567687988281,0.8138461709022522,0.2501196265220642,0.225279226899147,297.5792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6568603515625,0.833694577217102,0.2705065906047821,0.2562127113342285,297.54010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567687988281,0.8163508176803589,0.2526759207248688,0.176911786198616,297.5654602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6567077636719,0.8005250692367554,0.2382651567459106,0.2258190661668777,297.48211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6566772460937,0.7961519360542297,0.2341720908880233,1.0542194843292236,290.6571044921875,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5411071777344,290.6596069335937,1.0,0.3955533504486084,1.0,1.0,0.0,1.0,-2.3269131183624268,2.326908826828003,4.358743353805039e-06,1.799682378768921,0.0,0.0,0.0,88.04328918457031,87.0,52.08671569824219,-0.0,1068.223388671875,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942138671875,0.8380469083786011,0.2556991875171661,0.2299625128507614,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943359375,0.8596105575561523,0.277114599943161,0.2620919644832611,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942443847656,0.8410313129425049,0.2587434947490692,0.1808912754058838,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6941833496094,0.8265426754951477,0.2448013424873352,0.2316538393497467,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69415283203125,0.821305513381958,0.2395359724760055,1.0766605138778689,290.694580078125,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5515441894531,290.697021484375,1.0,0.3975781202316284,1.0,1.0,0.0,1.0,-2.37834906578064,2.3783445358276367,4.553271082841093e-06,1.839586615562439,0.0,0.0,0.0,82.56707763671875,75.0,51.99680709838867,-0.0,1102.5908203125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942138671875,0.8380469083786011,0.2556991875171661,0.2299625128507614,297.5907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6943359375,0.8596105575561523,0.277114599943161,0.2620919644832611,297.5512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6942443847656,0.8410313129425049,0.2587434947490692,0.1808912754058838,297.5780334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6941833496094,0.8265426754951477,0.2448013424873352,0.2316538393497467,297.4935302734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.69415283203125,0.821305513381958,0.2395359724760055,1.0766605138778689,290.694580078125,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.5515441894531,290.697021484375,1.0,0.3975781202316284,1.0,1.0,0.0,1.0,-2.37834906578064,2.3783445358276367,4.553271082841093e-06,1.839586615562439,0.0,0.0,0.0,82.56707763671875,75.0,51.99680709838867,-0.0,1102.5908203125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73162841796875,0.879145622253418,0.2614510357379913,0.2346946895122528,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317199707031,0.9040040969848632,0.2839595675468445,0.2680877447128296,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7316589355469,0.883034884929657,0.2650030255317688,0.1849211752414703,297.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315979003906,0.8674841523170471,0.2515275776386261,0.2375517785549163,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315673828125,0.8604069352149963,0.2450857013463974,1.09938383102417,290.7319641113281,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5626220703125,290.734375,1.0,0.397861510515213,1.0,1.0,0.0,1.0,-2.430461406707764,2.4304566383361816,4.754818746732781e-06,1.8799840211868288,0.0,0.0,0.0,74.2198715209961,63.0,51.93400955200195,-0.0,1127.045166015625,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.53570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.73162841796875,0.879145622253418,0.2614510357379913,0.2346946895122528,297.6032409667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7317199707031,0.9040040969848632,0.2839595675468445,0.2680877447128296,297.5628356933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7316589355469,0.883034884929657,0.2650030255317688,0.1849211752414703,297.59088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315979003906,0.8674841523170471,0.2515275776386261,0.2375517785549163,297.5053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7315673828125,0.8604069352149963,0.2450857013463974,1.09938383102417,290.7319641113281,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.5626220703125,290.734375,1.0,0.397861510515213,1.0,1.0,0.0,1.0,-2.430461406707764,2.4304566383361816,4.754818746732781e-06,1.8799840211868288,0.0,0.0,0.0,74.2198715209961,63.0,51.93400955200195,-0.0,1127.045166015625,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7604675292969,0.9329038858413696,0.2659928500652313,0.2383932769298553,297.6131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.76055908203125,0.962063491344452,0.2893820106983185,0.27279993891716,297.5719909667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.760498046875,0.9380573630332948,0.269953042268753,0.1880782544612884,297.6009521484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.76043701171875,0.9199422597885132,0.2568417489528656,0.2421697080135345,297.5146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7603759765625,0.9102725386619568,0.2494895160198211,1.1172254085540771,290.76080322265625,289.1102600097656,290.7949523925781,289.1423034667969,290.79412841796875,297.5714111328125,290.7631530761719,1.0,0.3974300026893616,1.0,1.0,0.0,1.0,-2.4713408946990967,2.4713358879089355,4.916050784231629e-06,1.9116562604904173,0.9614263772964478,0.9614263772964478,0.0,66.5501937866211,63.0,51.89948654174805,-0.0,1142.0509033203125,1.0,283.1597900390625,287.8462829589844,290.38995361328125,290.6859741210937,293.1499938964844,293.1499938964844,283.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,1.0579678808644436e-20,5.289839404322219e-21,5.289839404322219e-21,0.0,0.0,-0.0,3.306836151750758e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5438842773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4256286621094,0.954870879650116,0.2671796977519989,0.2394930869340896,297.61480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.41387939453125,0.9814244508743286,0.2908836007118225,0.274207592010498,297.5732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4235534667969,0.9598422050476074,0.2713006436824798,0.1890197545289993,297.6027526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.4306030273437,0.942611813545227,0.2583236396312713,0.243548035621643,297.5162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4347229003906,0.932246744632721,0.250703901052475,1.1225568056106567,290.3815002441406,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5732421875,289.9537658691406,1.0,0.3972391188144684,1.0,1.0,0.0,1.0,-2.4835469722747803,2.483541965484619,4.964745130564552e-06,1.9211214780807493,0.9613736271858216,0.9613736271858216,0.0,64.14163970947266,81.0,5583.96630859375,-0.0,1146.095947265625,1.0,283.1991577148437,290.4889831542969,290.4759521484375,290.9991760253906,293.1499938964844,293.1499938964844,283.1499938964844,1798.6910400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7491163015365601,0.7491313219070435,1.325790321970999e-07,4.031069278717041,4.031058311462402,1.128984604292782e-05,0.0,0.0,-0.0,4243.8837890625,0.0,16.444290161132812,1819.2357177734373,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2913513183594,0.8862643837928772,0.2566709518432617,0.2345739901065826,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887878417969,0.9181751608848572,0.2855004668235779,0.2729170024394989,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906799316406,0.8940726518630981,0.2644283175468445,0.1871738135814666,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2918395996094,0.8812301158905029,0.2539593875408172,0.2429310232400894,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.29278564453125,0.871362566947937,0.2452101558446884,1.1146785020828247,287.2834777832031,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4620666503906,287.23699951171875,1.0,0.4017919600009918,1.0,1.0,0.0,1.0,-2.463770866394043,2.463765859603882,4.888502189714927e-06,1.9071046113967896,0.9090002179145812,0.9090002179145812,0.0,73.70735168457031,99.0,15204.0712890625,-0.0,1163.2838134765625,1.0,283.1712951660156,286.61541748046875,292.4719543457031,293.1524658203125,293.1499938964844,293.1499938964844,283.1499938964844,3300.322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0638955682516098,1.0,0.0,0.0,1.1228044033050537,1.1228066682815552,8.4245513676251e-08,4.265796661376953,4.265787124633789,9.78701609710697e-06,0.0,0.0,-0.0,4494.66259765625,0.0,44.39292526245117,1895.4197998046875,0.0,0.0,0.288539707660675,1.0,0.0,3.0,1.0,0.0
12387240,297.3900451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2913513183594,0.8862643837928772,0.2566709518432617,0.2345739901065826,297.5027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2887878417969,0.9181751608848572,0.2855004668235779,0.2729170024394989,297.45172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2906799316406,0.8940726518630981,0.2644283175468445,0.1871738135814666,297.5023193359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2918395996094,0.8812301158905029,0.2539593875408172,0.2429310232400894,297.4154663085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.29278564453125,0.871362566947937,0.2452101558446884,1.1146785020828247,287.2834777832031,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.4620666503906,287.23699951171875,1.0,0.4017919600009918,1.0,1.0,0.0,1.0,-2.463770866394043,2.463765859603882,4.888502189714927e-06,1.9071046113967896,0.9090002179145812,0.9090002179145812,0.0,73.70735168457031,99.0,15204.0712890625,-0.0,1163.2838134765625,1.0,283.1712951660156,286.61541748046875,292.4719543457031,293.1524658203125,293.1499938964844,293.1499938964844,283.1499938964844,3300.322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0638955682516098,1.0,0.0,0.0,1.1228044033050537,1.1228066682815552,8.4245513676251e-08,4.265796661376953,4.265787124633789,9.78701609710697e-06,0.0,0.0,-0.0,4494.66259765625,0.0,44.39292526245117,1895.4197998046875,0.0,0.0,0.288539707660675,1.0,0.0,3.0,1.0,0.0
12387300,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.92779541015625,0.843625545501709,0.2512257099151611,0.2296127676963806,297.4457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9256591796875,0.8746898770332336,0.2821302711963653,0.2699489295482635,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9271545410156,0.8524961471557617,0.2604632973670959,0.1845093667507171,297.4497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.92791748046875,0.8421148061752319,0.2510246038436889,0.2404296398162841,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9286804199219,0.8325698971748352,0.241536796092987,1.0997817516326904,286.9217834472656,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.4070129394531,286.8866577148437,1.0,0.4037193655967712,1.0,1.0,0.0,1.0,-2.430137157440185,2.4301323890686035,4.755946520162979e-06,1.881001710891724,0.8914852142333984,0.8914852142333984,0.0,82.28759002685547,99.0,17061.671875,-0.0,1160.03662109375,1.0,283.161376953125,286.2702331542969,293.3468322753906,294.106201171875,293.1499938964844,293.1499938964844,283.1499938964844,5077.18701171875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2242030054330825,1.0,0.0,0.0,1.3648263216018677,1.364829659461975,1.2429869400421012e-07,4.265920639038086,4.265910625457764,9.78595926426351e-06,0.0,0.0,-0.0,4774.76806640625,0.0,80.27925872802734,1895.4366455078125,0.0,0.0,0.3456423878669739,1.0,0.0,3.0,1.0,0.0
12387360,297.2652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644592285156,0.8140760064125061,0.2469965815544128,0.2256173491477966,297.3987121582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6627502441406,0.8448396325111389,0.2793841660022735,0.2674214541912079,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,286.66387939453125,0.8238763213157654,0.2572599649429321,0.1822756677865982,297.4057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6644287109375,0.8148110508918762,0.2485998570919037,0.2382564395666122,297.3143615722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6650390625,0.8041233420372009,0.2382948696613311,1.0859817266464231,286.6599426269531,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3592834472656,286.6338806152344,1.0,0.4058942496776581,1.0,1.0,0.0,1.0,-2.40041732788086,2.4004127979278564,4.640223778551444e-06,1.8578511476516724,0.8733887076377869,0.8733887076377869,0.0,90.45745086669922,87.0,18295.048828125,-0.0,1159.542236328125,1.0,283.15545654296875,286.0270690917969,293.6781005859375,294.826171875,293.1499938964844,293.1499938964844,283.1499938964844,6976.404296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3985081911087036,1.0,0.0,0.0,1.5636011362075806,1.563605546951294,1.631345014629915e-07,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4900.94775390625,0.0,121.71336364746094,1895.4371337890625,0.0,273.0663146972656,0.3918004035949707,1.0,0.0,3.0,1.0,0.0
12387420,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.7954092621803284,0.2416519075632095,0.2201105803251266,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547668457031,0.8295376300811768,0.2758707702159881,0.2636741101741791,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3553466796875,0.8076251745223999,0.2531020939350128,0.1789994537830352,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555908203125,0.7991210222244263,0.2454835623502731,0.2349532395601272,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35595703125,0.7861868739128113,0.233473539352417,1.0627490282058716,286.3533630371094,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933349609375,286.34033203125,1.0,0.4020724296569824,1.0,1.0,0.0,1.0,-2.3534703254699707,2.353466033935547,4.460406671569217e-06,1.8212627172470093,0.8366270661354065,0.8366270661354065,0.0,93.7835693359375,75.0,19551.357421875,-0.0,1120.1416015625,1.0,283.1510009765625,285.746826171875,293.1995544433594,294.7347412109375,293.1499938964844,293.1499938964844,283.1499938964844,10543.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113502383232117,1.0,0.0,0.0,1.8215281963348389,1.821534514427185,2.213936767248015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.88134765625,0.0,196.4450225830078,1895.4371337890625,0.0,993.819580078125,0.4591842591762543,1.0,0.0,3.0,1.0,0.0
12387480,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3556823730469,0.7954092621803284,0.2416519075632095,0.2201105803251266,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3547668457031,0.8295376300811768,0.2758707702159881,0.2636741101741791,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3553466796875,0.8076251745223999,0.2531020939350128,0.1789994537830352,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.3555908203125,0.7991210222244263,0.2454835623502731,0.2349532395601272,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.35595703125,0.7861868739128113,0.233473539352417,1.0627490282058716,286.3533630371094,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.2933349609375,286.34033203125,1.0,0.4020724296569824,1.0,1.0,0.0,1.0,-2.3534703254699707,2.353466033935547,4.460406671569217e-06,1.8212627172470093,0.8366270661354065,0.8366270661354065,0.0,93.7835693359375,75.0,19551.357421875,-0.0,1120.1416015625,1.0,283.1510009765625,285.746826171875,293.1995544433594,294.7347412109375,293.1499938964844,293.1499938964844,283.1499938964844,10543.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113502383232117,1.0,0.0,0.0,1.8215281963348389,1.821534514427185,2.213936767248015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4834.88134765625,0.0,196.4450225830078,1895.4371337890625,0.0,993.819580078125,0.4591842591762543,1.0,0.0,3.0,1.0,0.0
12387540,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.8022322654724121,0.2391950041055679,0.2171866446733474,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.8376588821411133,0.2746100723743438,0.2618249654769897,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027893066406,0.8152085542678833,0.2513683140277862,0.1772827506065368,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.807725727558136,0.2444329857826233,0.2333361655473709,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030639648437,0.792663037776947,0.23077492415905,1.047599196434021,286.2019348144531,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2583923339844,286.1963806152344,1.0,0.3951493203639984,1.0,1.0,0.0,1.0,-2.325516939163208,2.325512647628784,4.354955763119506e-06,1.7993950843811035,0.799566924571991,0.799566924571991,0.0,88.71282958984375,63.0,20121.130859375,-0.0,1069.3441162109375,1.0,283.150146484375,285.6090087890625,292.563232421875,294.10467529296875,293.1499938964844,293.1499938964844,283.1499938964844,13959.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768401265144348,1.0,0.0,0.0,1.96507728099823,1.9650849103927608,2.5766337330424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.80126953125,0.0,253.4485626220703,1895.4371337890625,0.0,1432.9940185546875,0.4972919225692749,1.0,0.0,3.0,1.0,0.0
12387600,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.20294189453125,0.8022322654724121,0.2391950041055679,0.2171866446733474,297.2982482910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2025451660156,0.8376588821411133,0.2746100723743438,0.2618249654769897,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2027893066406,0.8152085542678833,0.2513683140277862,0.1772827506065368,297.30908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.202880859375,0.807725727558136,0.2444329857826233,0.2333361655473709,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2030639648437,0.792663037776947,0.23077492415905,1.047599196434021,286.2019348144531,288.9179992675781,290.95001220703125,289.2138671875,290.9491271972656,297.2583923339844,286.1963806152344,1.0,0.3951493203639984,1.0,1.0,0.0,1.0,-2.325516939163208,2.325512647628784,4.354955763119506e-06,1.7993950843811035,0.799566924571991,0.799566924571991,0.0,88.71282958984375,63.0,20121.130859375,-0.0,1069.3441162109375,1.0,283.150146484375,285.6090087890625,292.563232421875,294.10467529296875,293.1499938964844,293.1499938964844,283.1499938964844,13959.931640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6768401265144348,1.0,0.0,0.0,1.96507728099823,1.9650849103927608,2.5766337330424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4700.80126953125,0.0,253.4485626220703,1895.4371337890625,0.0,1432.9940185546875,0.4972919225692749,1.0,0.0,3.0,1.0,0.0
12387660,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8241296410560608,0.2382398098707199,0.2157548516988754,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.861607015132904,0.2746835052967071,0.2613135874271393,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.8373367190361023,0.2510105669498443,0.1766007989645004,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.830559492111206,0.2446251213550567,0.232954740524292,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8146399259567261,0.2294272631406784,1.0387786626815796,286.154541015625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2411804199219,286.154052734375,1.0,0.386943370103836,1.0,1.0,0.0,1.0,-2.3113017082214355,2.311297416687012,4.301826265873388e-06,1.788267731666565,0.7632310390472412,0.7632310390472412,0.0,79.6218490600586,51.0,20250.310546875,-0.0,1018.294189453125,1.0,283.1500244140625,285.5671691894531,292.2421569824219,293.7027893066406,293.1499938964844,293.1499938964844,283.1499938964844,16803.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745602488517761,1.0,0.0,0.0,2.00290584564209,2.0029141902923584,2.67679098442386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.90478515625,0.0,277.8157653808594,1895.4371337890625,0.0,1416.0638427734375,0.5107337236404419,1.0,0.0,3.0,1.0,0.0
12387720,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8241296410560608,0.2382398098707199,0.2157548516988754,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.15460205078125,0.861607015132904,0.2746835052967071,0.2613135874271393,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.8373367190361023,0.2510105669498443,0.1766007989645004,297.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546325683594,0.830559492111206,0.2446251213550567,0.232954740524292,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1546630859375,0.8146399259567261,0.2294272631406784,1.0387786626815796,286.154541015625,288.8719482421875,290.98712158203125,289.2280578613281,290.9862365722656,297.2411804199219,286.154052734375,1.0,0.386943370103836,1.0,1.0,0.0,1.0,-2.3113017082214355,2.311297416687012,4.301826265873388e-06,1.788267731666565,0.7632310390472412,0.7632310390472412,0.0,79.6218490600586,51.0,20250.310546875,-0.0,1018.294189453125,1.0,283.1500244140625,285.5671691894531,292.2421569824219,293.7027893066406,293.1499938964844,293.1499938964844,283.1499938964844,16803.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6745602488517761,1.0,0.0,0.0,2.00290584564209,2.0029141902923584,2.67679098442386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4622.90478515625,0.0,277.8157653808594,1895.4371337890625,0.0,1416.0638427734375,0.5107337236404419,1.0,0.0,3.0,1.0,0.0
12387780,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767883300781,0.8598834276199341,0.2380773276090622,0.2150415629148483,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.9028815031051636,0.2754876911640167,0.2614861130714416,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8753694891929626,0.2513884603977203,0.1764314025640487,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.8683136701583862,0.2454934418201446,0.2331995964050293,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767272949219,0.8491054773330688,0.2288393527269363,1.0333391427993774,286.17730712890625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2332458496094,286.180419921875,1.0,0.3782011866569519,1.0,1.0,0.0,1.0,-2.3042032718658447,2.304198980331421,4.275389528629603e-06,1.7826917171478271,0.7283336520195007,0.7283336520195007,0.0,68.82334899902344,39.0,20075.416015625,-0.0,968.4584350585938,1.0,283.1499938964844,285.59051513671875,292.1529235839844,293.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,18906.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541732549667358,1.0,0.0,0.0,1.9604936838150024,1.9605021476745603,2.56462726611062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.07177734375,0.0,271.8213806152344,1895.4371337890625,0.0,1269.58203125,0.5055657625198364,1.0,0.0,3.0,1.0,0.0
12387840,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767883300781,0.8598834276199341,0.2380773276090622,0.2150415629148483,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1770324707031,0.9028815031051636,0.2754876911640167,0.2614861130714416,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768798828125,0.8753694891929626,0.2513884603977203,0.1764314025640487,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1768493652344,0.8683136701583862,0.2454934418201446,0.2331995964050293,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1767272949219,0.8491054773330688,0.2288393527269363,1.0333391427993774,286.17730712890625,288.8247375488281,291.02520751953125,289.24188232421875,291.0242919921875,297.2332458496094,286.180419921875,1.0,0.3782011866569519,1.0,1.0,0.0,1.0,-2.3042032718658447,2.304198980331421,4.275389528629603e-06,1.7826917171478271,0.7283336520195007,0.7283336520195007,0.0,68.82334899902344,39.0,20075.416015625,-0.0,968.4584350585938,1.0,283.1499938964844,285.59051513671875,292.1529235839844,293.5501708984375,293.1499938964844,293.1499938964844,283.1499938964844,18906.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6541732549667358,1.0,0.0,0.0,1.9604936838150024,1.9605021476745603,2.56462726611062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.07177734375,0.0,271.8213806152344,1895.4371337890625,0.0,1269.58203125,0.5055657625198364,1.0,0.0,3.0,1.0,0.0
