time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12387900,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2078552246094,0.8872562646865845,0.238247811794281,0.2149059921503067,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20819091796875,0.9358918070793152,0.2761275172233581,0.261789470911026,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079772949219,0.9040173292160034,0.2518137395381927,0.1765067428350448,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2079162597656,0.8968669176101685,0.2461506426334381,0.2335240989923477,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.207763671875,0.8753328919410706,0.2287917733192443,1.031692624092102,286.2086181640625,288.8006896972656,291.04461669921875,289.2486877441406,291.0436706542969,297.2320251464844,286.213134765625,1.0,0.3737651705741882,1.0,1.0,0.0,1.0,-2.3029048442840576,2.302900552749634,4.270530553185381e-06,1.7816535234451294,0.7116015553474426,0.7116015553474426,0.0,63.05659103393555,39.0,19903.970703125,-0.0,944.500244140625,1.0,283.1499938964844,285.6204528808594,292.1521911621094,293.5263061523437,293.1499938964844,293.1499938964844,283.1499938964844,19669.796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6440150141716003,1.0,0.0,0.0,1.9177943468093872,1.917802691459656,2.454129344187095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4579.470703125,0.0,260.64630126953125,1895.4371337890625,0.0,1200.072509765625,0.4980126917362213,1.0,0.0,3.0,1.0,0.0
12387960,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.2496032714844,0.9265438914299012,0.2385646551847458,0.2149010598659515,297.2710266113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2500305175781,0.9768006205558776,0.2769073247909546,0.262223333120346,297.22479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.249755859375,0.9465157985687256,0.2523773610591888,0.1766775101423263,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.24969482421875,0.938601553440094,0.2469399571418762,0.2339711338281631,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2494506835937,0.9121577739715576,0.2288886457681656,1.0306880474090576,286.2505798339844,288.7763366699219,291.0642395019531,289.25543212890625,291.06329345703125,297.2322692871094,286.2562866210937,1.0,0.3693311214447021,1.0,1.0,0.0,1.0,-2.3029532432556152,2.3029489517211914,4.270658791938331e-06,1.7816623449325562,0.6954225897789001,0.6954225897789001,0.0,57.13200378417969,27.0,19689.0,-0.0,921.305419921875,1.0,283.1499938964844,285.6599426269531,292.16412353515625,293.5188293457031,293.1499938964844,293.1499938964844,283.1499938964844,20250.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6350880265235901,1.0,0.0,0.0,1.8652039766311648,1.865212202072144,2.321379071190677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.189453125,0.0,246.0743408203125,1895.4371337890625,0.0,1141.0181884765625,0.4881722927093506,1.0,0.0,3.0,1.0,0.0
12388020,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.339111328125,0.987325131893158,0.2394487112760543,0.2153846472501754,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392028808594,0.9946749210357666,0.2808960378170013,0.2332947999238968,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392333984375,0.9947061538696288,0.2538540661334991,0.1723322719335556,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392028808594,0.9968419671058656,0.2487500309944152,0.2353561222553253,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389892578125,0.975099503993988,0.2293487936258316,1.0311609506607056,286.33990478515625,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.2434997558594,286.3443298339844,1.0,0.3587117791175842,1.0,1.0,0.0,1.0,-2.266892194747925,2.26688814163208,4.139539214520482e-06,1.7543514966964722,0.6645581722259521,0.6645581722259521,0.0,49.39974594116211,47.0,19008.6015625,-0.0,855.2350463867188,1.0,283.1499938964844,285.7462158203125,292.1966857910156,293.5148620605469,293.1499938964844,293.1499938964844,283.1499938964844,20945.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207423806190491,1.0,0.0,0.0,1.7414971590042114,1.7415049076080322,2.023666638706345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.6015625,0.0,212.0414428710937,1895.4371337890625,0.0,1050.2957763671875,0.4642180502414703,1.0,0.0,3.0,1.0,0.0
12388080,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.339111328125,0.987325131893158,0.2394487112760543,0.2153846472501754,297.2959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392028808594,0.9946749210357666,0.2808960378170013,0.2332947999238968,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392333984375,0.9947061538696288,0.2538540661334991,0.1723322719335556,297.2816162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3392028808594,0.9968419671058656,0.2487500309944152,0.2353561222553253,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3389892578125,0.975099503993988,0.2293487936258316,1.0311609506607056,286.33990478515625,288.7267150878906,291.1042785644531,289.2687683105469,291.103271484375,297.2434997558594,286.3443298339844,1.0,0.3587117791175842,1.0,1.0,0.0,1.0,-2.266892194747925,2.26688814163208,4.139539214520482e-06,1.7543514966964722,0.6645581722259521,0.6645581722259521,0.0,49.39974594116211,47.0,19008.6015625,-0.0,855.2350463867188,1.0,283.1499938964844,285.7462158203125,292.1966857910156,293.5148620605469,293.1499938964844,293.1499938964844,283.1499938964844,20945.638671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207423806190491,1.0,0.0,0.0,1.7414971590042114,1.7415049076080322,2.023666638706345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.6015625,0.0,212.0414428710937,1895.4371337890625,0.0,1050.2957763671875,0.4642180502414703,1.0,0.0,3.0,1.0,0.0
12388140,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.992020308971405,0.2406280487775802,0.2163368016481399,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461975097656,0.9935972690582277,0.288095474243164,0.2292235046625137,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461975097656,0.9935972690582277,0.2576236724853515,0.1693037003278732,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462280273437,0.9935972690582277,0.2517961859703064,0.2292235046625137,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4459533691406,0.9799816608428956,0.2301969528198242,1.0343396663665771,286.447509765625,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2814636230469,286.456298828125,1.0,0.3580327928066253,1.0,1.0,0.0,1.0,-2.25766921043396,2.257664918899536,4.104356321477098e-06,1.7462191581726074,0.6358183026313782,0.6358183026313782,0.0,48.6877555847168,67.0,18315.576171875,-0.0,842.9904174804688,1.0,283.1499938964844,285.8507995605469,292.2159118652344,293.4925842285156,293.1499938964844,293.1499938964844,283.1499938964844,21161.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077319979667664,1.0,0.0,0.0,1.607209324836731,1.607216477394104,1.723607141457251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.10693359375,0.0,177.6162567138672,1895.4371337890625,0.0,972.7020874023438,0.4378553330898285,1.0,0.0,3.0,1.0,0.0
12388200,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461669921875,0.992020308971405,0.2406280487775802,0.2163368016481399,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461975097656,0.9935972690582277,0.288095474243164,0.2292235046625137,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4461975097656,0.9935972690582277,0.2576236724853515,0.1693037003278732,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462280273437,0.9935972690582277,0.2517961859703064,0.2292235046625137,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4459533691406,0.9799816608428956,0.2301969528198242,1.0343396663665771,286.447509765625,288.67584228515625,291.1452941894531,289.281982421875,291.144287109375,297.2814636230469,286.456298828125,1.0,0.3580327928066253,1.0,1.0,0.0,1.0,-2.25766921043396,2.257664918899536,4.104356321477098e-06,1.7462191581726074,0.6358183026313782,0.6358183026313782,0.0,48.6877555847168,67.0,18315.576171875,-0.0,842.9904174804688,1.0,283.1499938964844,285.8507995605469,292.2159118652344,293.4925842285156,293.1499938964844,293.1499938964844,283.1499938964844,21161.001953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6077319979667664,1.0,0.0,0.0,1.607209324836731,1.607216477394104,1.723607141457251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.10693359375,0.0,177.6162567138672,1895.4371337890625,0.0,972.7020874023438,0.4378553330898285,1.0,0.0,3.0,1.0,0.0
12388260,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.9837383031845092,0.2422735393047332,0.2177404016256332,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61065673828125,0.996329426765442,0.2934675514698028,0.240528255701065,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61065673828125,0.9963308572769164,0.2604996562004089,0.177654355764389,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106872558594,0.996571123600006,0.2545357942581177,0.2407664507627487,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100769042969,0.9703355431556702,0.2315070778131485,1.03989839553833,286.6122436523437,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.3031005859375,286.623779296875,1.0,0.3658815920352936,1.0,1.0,0.0,1.0,-2.301429748535156,2.3014254570007324,4.263875325705158e-06,1.7798327207565308,0.6103957891464233,0.6103957891464233,0.0,51.13156509399414,87.0,17779.0625,-0.0,895.9618530273438,1.0,283.1499938964844,285.993896484375,292.2319030761719,293.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,20998.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950455665588379,1.0,0.0,0.0,1.4783443212509155,1.4783508777618408,1.4582923313355425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.76806640625,0.0,147.60684204101562,1895.4371337890625,0.0,901.5886840820312,0.4124408364295959,1.0,0.0,3.0,1.0,0.0
12388320,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6103820800781,0.9837383031845092,0.2422735393047332,0.2177404016256332,297.3764953613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.61065673828125,0.996329426765442,0.2934675514698028,0.240528255701065,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61065673828125,0.9963308572769164,0.2604996562004089,0.177654355764389,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6106872558594,0.996571123600006,0.2545357942581177,0.2407664507627487,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6100769042969,0.9703355431556702,0.2315070778131485,1.03989839553833,286.6122436523437,288.62371826171875,291.1873474121094,289.29510498046875,291.1863098144531,297.3031005859375,286.623779296875,1.0,0.3658815920352936,1.0,1.0,0.0,1.0,-2.301429748535156,2.3014254570007324,4.263875325705158e-06,1.7798327207565308,0.6103957891464233,0.6103957891464233,0.0,51.13156509399414,87.0,17779.0625,-0.0,895.9618530273438,1.0,283.1499938964844,285.993896484375,292.2319030761719,293.4727478027344,293.1499938964844,293.1499938964844,283.1499938964844,20998.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950455665588379,1.0,0.0,0.0,1.4783443212509155,1.4783508777618408,1.4582923313355425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.76806640625,0.0,147.60684204101562,1895.4371337890625,0.0,901.5886840820312,0.4124408364295959,1.0,0.0,3.0,1.0,0.0
12388380,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.9400490522384644,0.244319662451744,0.2196881920099258,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79962158203125,0.9980807900428772,0.2946308851242065,0.2794515490531921,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989501953125,0.9638930559158324,0.2616428434848785,0.1830556839704513,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.798828125,0.9574607610702516,0.2569197118282318,0.243113100528717,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982177734375,0.9233553409576416,0.2331252247095108,1.0478371381759644,286.8005065917969,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2937927246094,286.8119506835937,1.0,0.38004270195961,1.0,1.0,0.0,1.0,-2.3687214851379395,2.3687169551849365,4.516542048804695e-06,1.8321281671524048,0.5884081721305847,0.5884081721305847,0.0,58.481712341308594,107.0,17304.98046875,-0.0,994.6719970703124,1.0,283.1499938964844,286.1493835449219,292.25164794921875,293.4630126953125,293.1499938964844,293.1499938964844,283.1499938964844,20631.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836794972419739,1.0,0.0,0.0,1.3639578819274902,1.3639640808105469,1.2413532601840416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.08642578125,0.0,123.63396453857422,1895.4371337890625,0.0,841.956298828125,0.3899201154708862,1.0,0.0,3.0,1.0,0.0
12388440,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.79852294921875,0.9400490522384644,0.244319662451744,0.2196881920099258,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79962158203125,0.9980807900428772,0.2946308851242065,0.2794515490531921,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7989501953125,0.9638930559158324,0.2616428434848785,0.1830556839704513,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.798828125,0.9574607610702516,0.2569197118282318,0.243113100528717,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7982177734375,0.9233553409576416,0.2331252247095108,1.0478371381759644,286.8005065917969,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.2937927246094,286.8119506835937,1.0,0.38004270195961,1.0,1.0,0.0,1.0,-2.3687214851379395,2.3687169551849365,4.516542048804695e-06,1.8321281671524048,0.5884081721305847,0.5884081721305847,0.0,58.481712341308594,107.0,17304.98046875,-0.0,994.6719970703124,1.0,283.1499938964844,286.1493835449219,292.25164794921875,293.4630126953125,293.1499938964844,293.1499938964844,283.1499938964844,20631.798828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5836794972419739,1.0,0.0,0.0,1.3639578819274902,1.3639640808105469,1.2413532601840416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.08642578125,0.0,123.63396453857422,1895.4371337890625,0.0,841.956298828125,0.3899201154708862,1.0,0.0,3.0,1.0,0.0
12388500,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8805236816406,0.8868257403373718,0.2453518807888031,0.2209366858005523,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8813781738281,0.9486650228500366,0.294163703918457,0.2793205678462982,297.2694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.880859375,0.9077707529067992,0.2625165283679962,0.1838419884443283,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8807678222656,0.902280330657959,0.2582399547100067,0.2446650266647339,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8802795410156,0.8727827072143555,0.233914166688919,1.0530136823654177,286.882080078125,288.5430908203125,291.2523498535156,289.3148498535156,291.2513122558594,297.2848815917969,286.8907470703125,1.0,0.3875171542167663,1.0,1.0,0.0,1.0,-2.378998041152954,2.378993511199951,4.556341991701629e-06,1.8404089212417605,0.5784367918968201,0.5784367918968201,0.0,67.06842041015625,107.0,17005.91796875,-0.0,1040.4759521484375,1.0,283.1499938964844,286.2176208496094,292.2617492675781,293.4590148925781,293.1499938964844,293.1499938964844,283.1499938964844,20425.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5785524249076843,1.0,0.0,0.0,1.3130282163619995,1.313034176826477,1.150380626313563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4468.6728515625,0.0,113.80958557128906,1895.4371337890625,0.0,816.2943115234375,0.3799623847007751,1.0,0.0,3.0,1.0,0.0
12388560,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9521484375,0.8514467477798462,0.2463680356740951,0.2221747040748596,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9529113769531,0.9041475057601928,0.2943934798240661,0.2795746922492981,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.95245361328125,0.8704246878623962,0.2635188400745392,0.1847458928823471,297.3150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.952392578125,0.8659024238586426,0.2596017122268677,0.2462677061557769,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.951904296875,0.8386131525039673,0.2346949875354766,1.058127760887146,286.95361328125,288.5155639648437,291.2745361328125,289.3215026855469,291.27349853515625,297.2811584472656,286.9619140625,1.0,0.3952296674251556,1.0,1.0,0.0,1.0,-2.389943838119507,2.389939308166504,4.598268787958659e-06,1.8488694429397583,0.5690217614173889,0.5690217614173889,0.0,75.9646224975586,127.0,16715.583984375,-0.0,1088.63134765625,1.0,283.1499938964844,286.2782897949219,292.2701110839844,293.4521179199219,293.1499938964844,293.1499938964844,283.1499938964844,20226.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5735164284706116,1.0,0.0,0.0,1.2658525705337524,1.2658582925796509,1.0692018292957073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.97705078125,0.0,105.20159149169922,1895.4371337890625,0.0,791.8152465820312,0.3708319962024688,1.0,0.0,3.0,1.0,0.0
12388620,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.8035222291946411,0.2483678162097931,0.224643737077713,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887145996094,0.8492432236671448,0.2960088849067688,0.2814675867557525,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.8211478590965271,0.2657261788845062,0.1867600679397583,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8177919387817383,0.2623896300792694,0.2495820373296737,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.7901178598403931,0.2362495958805084,1.068435788154602,287.08935546875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2813415527344,287.0970153808594,1.0,0.4110630750656128,1.0,1.0,0.0,1.0,-2.4139673709869385,2.4139626026153564,4.691011781687848e-06,1.8674511909484863,0.5520454049110413,0.5520454049110413,0.0,94.62718200683594,115.0,16181.5146484375,-0.0,1192.2867431640625,1.0,283.1499938964844,286.39190673828125,292.2833557128906,293.43511962890625,293.1499938964844,293.1499938964844,283.1499938964844,19842.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632442831993103,1.0,0.0,0.0,1.1829626560211182,1.182968020439148,9.337604467418714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.9765625,0.0,91.14115142822266,1895.4371337890625,0.0,744.0545654296875,0.3549679815769195,1.0,0.0,3.0,1.0,0.0
12388680,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0880126953125,0.8035222291946411,0.2483678162097931,0.224643737077713,297.3243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0887145996094,0.8492432236671448,0.2960088849067688,0.2814675867557525,297.2784729003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0883178710937,0.8211478590965271,0.2657261788845062,0.1867600679397583,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0882568359375,0.8177919387817383,0.2623896300792694,0.2495820373296737,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0877990722656,0.7901178598403931,0.2362495958805084,1.068435788154602,287.08935546875,288.4595031738281,291.3197631835937,289.3348693847656,291.3186950683594,297.2813415527344,287.0970153808594,1.0,0.4110630750656128,1.0,1.0,0.0,1.0,-2.4139673709869385,2.4139626026153564,4.691011781687848e-06,1.8674511909484863,0.5520454049110413,0.5520454049110413,0.0,94.62718200683594,115.0,16181.5146484375,-0.0,1192.2867431640625,1.0,283.1499938964844,286.39190673828125,292.2833557128906,293.43511962890625,293.1499938964844,293.1499938964844,283.1499938964844,19842.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5632442831993103,1.0,0.0,0.0,1.1829626560211182,1.182968020439148,9.337604467418714e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.9765625,0.0,91.14115142822266,1895.4371337890625,0.0,744.0545654296875,0.3549679815769195,1.0,0.0,3.0,1.0,0.0
12388740,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2101745605469,0.79180508852005,0.2503785789012909,0.2266610413789749,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2107849121094,0.8376043438911438,0.2983916699886322,0.2838090658187866,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104187011719,0.8101616501808167,0.2680846452713012,0.1885539293289184,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2103881835937,0.8071969151496887,0.2652356028556824,0.2524879276752472,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2099914550781,0.7782685160636902,0.2378212958574295,1.0765599012374878,287.2113342285156,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2857666015625,287.21795654296875,1.0,0.4172238111495971,1.0,1.0,0.0,1.0,-2.434615135192871,2.434610366821289,4.771628027810948e-06,1.8834946155548096,0.5373820662498474,0.5373820662498474,0.0,101.39324951171876,103.0,15703.634765625,-0.0,1244.5074462890625,1.0,283.1499938964844,286.4929504394531,292.29718017578125,293.4208984375,293.1499938964844,293.1499938964844,283.1499938964844,19499.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529495477676392,1.0,0.0,0.0,1.1142497062683103,1.1142548322677612,8.284350627718595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.07666015625,0.0,80.49626159667969,1895.4371337890625,0.0,699.0031127929688,0.3420333564281463,1.0,0.0,3.0,1.0,0.0
12388800,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2101745605469,0.79180508852005,0.2503785789012909,0.2266610413789749,297.3261108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2107849121094,0.8376043438911438,0.2983916699886322,0.2838090658187866,297.28570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2104187011719,0.8101616501808167,0.2680846452713012,0.1885539293289184,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2103881835937,0.8071969151496887,0.2652356028556824,0.2524879276752472,297.2250061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2099914550781,0.7782685160636902,0.2378212958574295,1.0765599012374878,287.2113342285156,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2857666015625,287.21795654296875,1.0,0.4172238111495971,1.0,1.0,0.0,1.0,-2.434615135192871,2.434610366821289,4.771628027810948e-06,1.8834946155548096,0.5373820662498474,0.5373820662498474,0.0,101.39324951171876,103.0,15703.634765625,-0.0,1244.5074462890625,1.0,283.1499938964844,286.4929504394531,292.29718017578125,293.4208984375,293.1499938964844,293.1499938964844,283.1499938964844,19499.109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5529495477676392,1.0,0.0,0.0,1.1142497062683103,1.1142548322677612,8.284350627718595e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4421.07666015625,0.0,80.49626159667969,1895.4371337890625,0.0,699.0031127929688,0.3420333564281463,1.0,0.0,3.0,1.0,0.0
12388860,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174743652344,0.7978578805923462,0.2524693012237549,0.2284477204084396,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180236816406,0.8436803221702576,0.3011366724967956,0.2862538695335388,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.8162141442298889,0.2705627381801605,0.1902077943086624,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.31768798828125,0.8138056993484497,0.2681581676006317,0.2551541924476623,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173217773437,0.7837930917739868,0.2394579797983169,1.0834718942642212,287.3185119628906,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29180908203125,287.3243103027344,1.0,0.4183498620986938,1.0,1.0,0.0,1.0,-2.4531941413879395,2.4531891345977783,4.844688191951718e-06,1.8978859186172483,0.5248390436172485,0.5248390436172485,0.0,100.2435073852539,91.0,15289.541015625,-0.0,1261.9539794921875,1.0,283.1499938964844,286.5809326171875,292.3138427734375,293.4126892089844,293.1499938964844,293.1499938964844,283.1499938964844,19206.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432016253471375,1.0,0.0,0.0,1.057850003242493,1.0578548908233645,7.46692307984631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.7255859375,0.0,72.43284606933594,1895.4371337890625,0.0,658.824462890625,0.3316100239753723,1.0,0.0,3.0,1.0,0.0
12388920,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3174743652344,0.7978578805923462,0.2524693012237549,0.2284477204084396,297.3312072753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3180236816406,0.8436803221702576,0.3011366724967956,0.2862538695335388,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3177185058594,0.8162141442298889,0.2705627381801605,0.1902077943086624,297.3350524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.31768798828125,0.8138056993484497,0.2681581676006317,0.2551541924476623,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173217773437,0.7837930917739868,0.2394579797983169,1.0834718942642212,287.3185119628906,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29180908203125,287.3243103027344,1.0,0.4183498620986938,1.0,1.0,0.0,1.0,-2.4531941413879395,2.4531891345977783,4.844688191951718e-06,1.8978859186172483,0.5248390436172485,0.5248390436172485,0.0,100.2435073852539,91.0,15289.541015625,-0.0,1261.9539794921875,1.0,283.1499938964844,286.5809326171875,292.3138427734375,293.4126892089844,293.1499938964844,293.1499938964844,283.1499938964844,19206.03515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5432016253471375,1.0,0.0,0.0,1.057850003242493,1.0578548908233645,7.46692307984631e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4407.7255859375,0.0,72.43284606933594,1895.4371337890625,0.0,658.824462890625,0.3316100239753723,1.0,0.0,3.0,1.0,0.0
12388980,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41143798828125,0.814609706401825,0.2546243071556091,0.2301291823387146,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4118957519531,0.861129879951477,0.3040612339973449,0.2887262403964996,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41162109375,0.832404613494873,0.2731174230575561,0.1917916089296341,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4115905761719,0.8304377794265747,0.2711379528045654,0.2577028572559356,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112854003906,0.8002129197120667,0.2411507815122604,1.089813232421875,287.41229248046875,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2982788085937,287.4172058105469,1.0,0.4164617359638214,1.0,1.0,0.0,1.0,-2.470768690109253,2.470763921737671,4.914305463898927e-06,1.911488890647888,0.5142731666564941,0.5142731666564941,0.0,94.58161926269533,79.0,14973.923828125,-0.0,1259.398681640625,1.0,283.1499938964844,286.664794921875,292.33367919921875,293.4124755859375,293.1499938964844,293.1499938964844,283.1499938964844,18961.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345451831817627,1.0,0.0,0.0,1.0120705366134644,1.0120751857757568,6.834629573404527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.4638671875,0.0,66.3200454711914,1895.4371337890625,0.0,625.0761108398438,0.3232942521572113,1.0,0.0,3.0,1.0,0.0
12389040,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.41143798828125,0.814609706401825,0.2546243071556091,0.2301291823387146,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4118957519531,0.861129879951477,0.3040612339973449,0.2887262403964996,297.3005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.41162109375,0.832404613494873,0.2731174230575561,0.1917916089296341,297.3413391113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4115905761719,0.8304377794265747,0.2711379528045654,0.2577028572559356,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112854003906,0.8002129197120667,0.2411507815122604,1.089813232421875,287.41229248046875,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.2982788085937,287.4172058105469,1.0,0.4164617359638214,1.0,1.0,0.0,1.0,-2.470768690109253,2.470763921737671,4.914305463898927e-06,1.911488890647888,0.5142731666564941,0.5142731666564941,0.0,94.58161926269533,79.0,14973.923828125,-0.0,1259.398681640625,1.0,283.1499938964844,286.664794921875,292.33367919921875,293.4124755859375,293.1499938964844,293.1499938964844,283.1499938964844,18961.39453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5345451831817627,1.0,0.0,0.0,1.0120705366134644,1.0120751857757568,6.834629573404527e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.4638671875,0.0,66.3200454711914,1895.4371337890625,0.0,625.0761108398438,0.3232942521572113,1.0,0.0,3.0,1.0,0.0
12389100,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4532775878906,0.8258634805679321,0.2557148337364197,0.2309455424547195,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4537048339844,0.8740089535713196,0.3055573403835296,0.289961040019989,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4534606933594,0.8440389037132263,0.2744100689888,0.1925663650035858,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4534606933594,0.8422183394432068,0.2726398408412933,0.258949875831604,297.2413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4531555175781,0.811879575252533,0.2420100271701812,1.0928573608398438,287.4541015625,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.30145263671875,287.4587097167969,1.0,0.4148049354553222,1.0,1.0,0.0,1.0,-2.4793198108673096,2.4793148040771484,4.948357855028007e-06,1.918105125427246,0.509676456451416,0.509676456451416,0.0,90.6931610107422,79.0,14851.6298828125,-0.0,1253.33740234375,1.0,283.1499938964844,286.7052001953125,292.3451232910156,293.4161376953125,293.1499938964844,293.1499938964844,283.1499938964844,18855.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5308630466461182,1.0,0.0,0.0,0.9926342368125916,0.992638885974884,6.574639144218963e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.16259765625,0.0,63.838565826416016,1895.4371337890625,0.0,611.2516479492188,0.3198055624961853,1.0,0.0,3.0,1.0,0.0
12389160,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.49237060546875,0.8394799828529358,0.2568094134330749,0.2317486405372619,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4927673339844,0.8899984359741211,0.3070656657218933,0.2911913096904754,297.3072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925537109375,0.8585976958274841,0.2757078409194946,0.1933316737413406,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925231933594,0.8569028973579407,0.2741455435752868,0.260182648897171,297.2442321777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.49224853515625,0.8252438902854919,0.2428737580776214,1.095837116241455,287.4931335449219,288.22149658203125,291.5116882324219,289.39141845703125,291.51055908203125,297.3044738769531,287.4974365234375,1.0,0.4128127992153168,1.0,1.0,0.0,1.0,-2.487743377685547,2.487738609313965,4.982019163435325e-06,1.92462158203125,0.5055248141288757,0.5055248141288757,0.0,86.31884765625,67.0,14741.439453125,-0.0,1245.010986328125,1.0,283.1499938964844,286.74285888671875,292.3570556640625,293.4214782714844,293.1499938964844,293.1499938964844,283.1499938964844,18759.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5276575684547424,1.0,0.0,0.0,0.9752943515777588,0.9752989411354064,6.346947145630112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4395.58251953125,0.0,61.67897415161133,1895.4371337890625,0.0,599.4678955078125,0.3167115747928619,1.0,0.0,3.0,1.0,0.0
12389220,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56304931640625,0.8777938485145569,0.2590022683143616,0.2333231419324875,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634155273437,0.9363026022911072,0.3101009428501129,0.2936356961727142,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632019042969,0.8994075655937195,0.2783094346523285,0.1948394924402237,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632019042969,0.8980197310447693,0.277160108089447,0.2626142501831054,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5629272460937,0.8613685369491577,0.2446059584617614,1.1016435623168943,287.5636901855469,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3100891113281,287.56744384765625,1.0,0.4081069231033325,1.0,1.0,0.0,1.0,-2.504281759262085,2.504276752471924,5.0484386520111e-06,1.937411904335022,0.4985002875328064,0.4985002875328064,0.0,76.55654907226562,55.0,14562.935546875,-0.0,1223.462646484375,1.0,283.1499938964844,286.81072998046875,292.3809814453125,293.4351501464844,293.1499938964844,293.1499938964844,283.1499938964844,18592.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225463509559631,1.0,0.0,0.0,0.9463040232658386,0.9463084936141968,5.9752323977591e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.2197265625,0.0,58.17481231689453,1895.4371337890625,0.0,581.1519165039062,0.3115662336349487,1.0,0.0,3.0,1.0,0.0
12389280,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.56304931640625,0.8777938485145569,0.2590022683143616,0.2333231419324875,297.349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634155273437,0.9363026022911072,0.3101009428501129,0.2936356961727142,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632019042969,0.8994075655937195,0.2783094346523285,0.1948394924402237,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632019042969,0.8980197310447693,0.277160108089447,0.2626142501831054,297.2495422363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.5629272460937,0.8613685369491577,0.2446059584617614,1.1016435623168943,287.5636901855469,288.158447265625,291.5625305175781,289.4066467285156,291.5614013671875,297.3100891113281,287.56744384765625,1.0,0.4081069231033325,1.0,1.0,0.0,1.0,-2.504281759262085,2.504276752471924,5.0484386520111e-06,1.937411904335022,0.4985002875328064,0.4985002875328064,0.0,76.55654907226562,55.0,14562.935546875,-0.0,1223.462646484375,1.0,283.1499938964844,286.81072998046875,292.3809814453125,293.4351501464844,293.1499938964844,293.1499938964844,283.1499938964844,18592.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5225463509559631,1.0,0.0,0.0,0.9463040232658386,0.9463084936141968,5.9752323977591e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.2197265625,0.0,58.17481231689453,1895.4371337890625,0.0,581.1519165039062,0.3115662336349487,1.0,0.0,3.0,1.0,0.0
12389340,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.624267578125,0.9430311918258668,0.2611855864524841,0.2348659485578537,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6245422363281,0.9979051947593688,0.3131603300571441,0.2960661053657532,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6243896484375,0.9676196575164796,0.2809042334556579,0.1963245719671249,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6243896484375,0.9666558504104614,0.2801649868488312,0.2650120258331299,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6241455078125,0.9221743941307068,0.2463298439979553,1.1072973012924194,287.62481689453125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3150329589844,287.6279602050781,1.0,0.4027183353900909,1.0,1.0,0.0,1.0,-2.519693851470948,2.519688606262207,5.1108163461321965e-06,1.9493708610534668,0.493098646402359,0.493098646402359,0.0,66.0228500366211,73.0,14436.9013671875,-0.0,1197.318603515625,1.0,283.1499938964844,286.8691101074219,292.4040222167969,293.4512939453125,293.1499938964844,293.1499938964844,283.1499938964844,18452.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188846588134766,1.0,0.0,0.0,0.9240849614143372,0.9240893721580504,5.697931726444949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.9091796875,0.0,55.56647491455078,1895.4371337890625,0.0,568.380615234375,0.3076218962669372,1.0,0.0,3.0,1.0,0.0
12389400,297.2789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.624267578125,0.9430311918258668,0.2611855864524841,0.2348659485578537,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6245422363281,0.9979051947593688,0.3131603300571441,0.2960661053657532,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6243896484375,0.9676196575164796,0.2809042334556579,0.1963245719671249,297.3565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6243896484375,0.9666558504104614,0.2801649868488312,0.2650120258331299,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6241455078125,0.9221743941307068,0.2463298439979553,1.1072973012924194,287.62481689453125,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3150329589844,287.6279602050781,1.0,0.4027183353900909,1.0,1.0,0.0,1.0,-2.519693851470948,2.519688606262207,5.1108163461321965e-06,1.9493708610534668,0.493098646402359,0.493098646402359,0.0,66.0228500366211,73.0,14436.9013671875,-0.0,1197.318603515625,1.0,283.1499938964844,286.8691101074219,292.4040222167969,293.4512939453125,293.1499938964844,293.1499938964844,283.1499938964844,18452.33984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5188846588134766,1.0,0.0,0.0,0.9240849614143372,0.9240893721580504,5.697931726444949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4394.9091796875,0.0,55.56647491455078,1895.4371337890625,0.0,568.380615234375,0.3076218962669372,1.0,0.0,3.0,1.0,0.0
12389460,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770935058594,0.9472634196281432,0.2633056640625,0.2367718964815139,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773681640625,0.9990000128746032,0.3165808916091919,0.2975067794322967,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.971672534942627,0.2834489345550537,0.1980983763933181,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.9711973071098328,0.283122569322586,0.267801284790039,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.9259831309318542,0.2480089664459228,1.114818096160889,287.6776123046875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3204040527344,287.6808776855469,1.0,0.4062004387378692,1.0,1.0,0.0,1.0,-2.5390100479125977,2.5390048027038574,5.1889837777707726e-06,1.9640748500823968,0.4892172813415527,0.4892172813415527,0.0,66.47964477539062,91.0,14368.865234375,-0.0,1222.307861328125,1.0,283.1499938964844,286.9188232421875,292.4262084960937,293.46929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18333.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163487195968628,1.0,0.0,0.0,0.9077537655830384,0.9077581167221068,5.4983143371600824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.482421875,0.0,53.6749382019043,1895.4371337890625,0.0,559.7034912109375,0.3046858012676239,1.0,0.0,3.0,1.0,0.0
12389520,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6770935058594,0.9472634196281432,0.2633056640625,0.2367718964815139,297.36279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6773681640625,0.9990000128746032,0.3165808916091919,0.2975067794322967,297.3224792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.971672534942627,0.2834489345550537,0.1980983763933181,297.35992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6772155761719,0.9711973071098328,0.283122569322586,0.267801284790039,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6769714355469,0.9259831309318542,0.2480089664459228,1.114818096160889,287.6776123046875,288.02789306640625,291.6678161621094,289.4389953613281,291.6666564941406,297.3204040527344,287.6808776855469,1.0,0.4062004387378692,1.0,1.0,0.0,1.0,-2.5390100479125977,2.5390048027038574,5.1889837777707726e-06,1.9640748500823968,0.4892172813415527,0.4892172813415527,0.0,66.47964477539062,91.0,14368.865234375,-0.0,1222.307861328125,1.0,283.1499938964844,286.9188232421875,292.4262084960937,293.46929931640625,293.1499938964844,293.1499938964844,283.1499938964844,18333.837890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5163487195968628,1.0,0.0,0.0,0.9077537655830384,0.9077581167221068,5.4983143371600824e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.482421875,0.0,53.6749382019043,1895.4371337890625,0.0,559.7034912109375,0.3046858012676239,1.0,0.0,3.0,1.0,0.0
12389580,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70758056640625,0.9270594120025636,0.2644547820091247,0.2379299998283386,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7078552246094,0.9874595999717712,0.3181247115135193,0.3009333908557892,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70770263671875,0.9533252716064452,0.2848418951034546,0.1991674602031707,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.70770263671875,0.9530829191207886,0.28474822640419,0.2694677710533142,297.25909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7074890136719,0.9062535166740416,0.2489172220230102,1.1195262670516968,287.7080383300781,287.9902648925781,291.6981811523437,289.44854736328125,291.6969909667969,297.32147216796875,287.71075439453125,1.0,0.4105384945869446,1.0,1.0,0.0,1.0,-2.553308248519897,2.553303003311157,5.247687568044057e-06,1.97518789768219,0.4877693057060241,0.4877693057060241,0.0,70.03814697265625,91.0,14360.7353515625,-0.0,1255.398681640625,1.0,283.1499938964844,286.9462280273437,292.4388122558594,293.4812316894531,293.1499938964844,293.1499938964844,283.1499938964844,18271.59375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5153895020484924,1.0,0.0,0.0,0.9011656641960144,0.901170015335083,5.4187953679729623e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4400.5126953125,0.0,52.898399353027344,1895.4371337890625,0.0,556.4566650390625,0.3034491539001465,1.0,0.0,3.0,1.0,0.0
12389640,297.28692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7283630371094,0.9051201939582824,0.2653273642063141,0.2388680130243301,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.7286071777344,0.9688676595687866,0.3193199038505554,0.3022128343582153,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284545898437,0.9308821558952332,0.2859077155590057,0.200030580163002,297.3620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7284545898437,0.93086040019989,0.2859977483749389,0.2708089649677276,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.728271484375,0.8865393400192261,0.2496010214090347,1.1233677864074707,287.7287902832031,287.9603576660156,291.7222900390625,289.45623779296875,291.7210998535156,297.3219299316406,287.73126220703125,1.0,0.4146676659584045,1.0,1.0,0.0,1.0,-2.5631563663482666,2.5631511211395264,5.288220108923269e-06,1.9827948808670044,0.486938327550888,0.486938327550888,0.0,74.22193908691406,109.0,14362.3408203125,-0.0,1285.9560546875,1.0,283.1499938964844,286.96514892578125,292.44903564453125,293.4916076660156,293.1499938964844,293.1499938964844,283.1499938964844,18226.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514895498752594,1.0,0.0,0.0,0.8971153497695923,0.8971196413040161,5.3701946001183394e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.26708984375,0.0,52.41226577758789,1895.4371337890625,0.0,554.7919921875,0.3026621639728546,1.0,0.0,3.0,1.0,0.0
12389700,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.750244140625,0.8819287419319153,0.2662911713123321,0.2399419993162155,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.75048828125,0.943336009979248,0.3206799924373626,0.3037058413028717,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7503356933594,0.9047198295593262,0.2870909869670868,0.2010183632373809,297.362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7503356933594,0.9049317240715028,0.2873907387256622,0.2723434269428253,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75018310546875,0.8640215992927551,0.2503493428230285,1.1277737617492676,287.7506408691406,287.926025390625,291.75,289.4651794433594,291.748779296875,297.322265625,287.7530212402344,1.0,0.4199863076210022,1.0,1.0,0.0,1.0,-2.574837207794189,2.57483172416687,5.336634785635397e-06,1.9918850660324097,0.4863337874412536,0.4863337874412536,0.0,79.93484497070312,109.0,14376.892578125,-0.0,1325.601318359375,1.0,283.1499938964844,286.9846496582031,292.46075439453125,293.5041198730469,293.1499938964844,293.1499938964844,283.1499938964844,18178.09375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5145976543426514,1.0,0.0,0.0,0.8936831951141357,0.8936874866485596,5.3291827839530015e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4406.8828125,0.0,51.98423767089844,1895.4371337890625,0.0,553.7909545898438,0.3019554018974304,1.0,0.0,3.0,1.0,0.0
