time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12389760,297.2885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.7703857421875,0.8599845170974731,0.2672262191772461,0.2410226017236709,297.36334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.77056884765625,0.9165482521057128,0.3220342099666595,0.3052271008491516,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7704467773437,0.8818415999412537,0.2882429957389831,0.2020104080438614,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.7704467773437,0.8822576403617859,0.2887530326843261,0.2738843858242035,297.2605895996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7702941894531,0.8430737257003784,0.2510651350021362,1.1322020292282104,287.770751953125,287.8912658691406,291.77801513671875,289.4743347167969,291.7767944335937,297.3223571777344,287.7729187011719,1.0,0.4257855117321014,1.0,1.0,0.0,1.0,-2.5863277912139893,2.586322546005249,5.384357791626826e-06,2.000767469406128,0.4860841333866119,0.4860841333866119,0.0,86.51840209960938,127.0,14402.984375,-0.0,1369.3245849609375,1.0,283.1499938964844,287.0023193359375,292.4726257324219,293.5175170898437,293.1499938964844,293.1499938964844,283.1499938964844,18132.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.514567494392395,1.0,0.0,0.0,0.8914679288864136,0.8914722204208374,5.302795713646447e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.0478515625,0.0,51.68234252929688,1895.4371337890625,0.0,553.6896362304688,0.3014399409294128,1.0,0.0,3.0,1.0,0.0
12389820,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056335449219,0.8235501050949097,0.2690508663654327,0.2431952804327011,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8058166503906,0.8742077350616455,0.3247101604938507,0.3083149492740631,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056945800781,0.843207061290741,0.2904502153396606,0.2039830088615417,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056945800781,0.8439579010009766,0.2913820445537567,0.2769520282745361,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8055725097656,0.8071696758270264,0.2524048984050751,1.1409859657287598,287.8059387207031,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3218688964844,287.8077392578125,1.0,0.4383010864257812,1.0,1.0,0.0,1.0,-2.609259843826294,2.6092543601989746,5.480239906319184e-06,2.01849627494812,0.4866042733192444,0.4866042733192444,0.0,101.51764678955078,115.0,14490.373046875,-0.0,1465.98388671875,1.0,283.1499938964844,287.0323486328125,292.4966735839844,293.546630859375,293.1499938964844,293.1499938964844,283.1499938964844,18046.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152556300163269,1.0,0.0,0.0,0.8904611468315125,0.8904653787612915,5.290824844905728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.95947265625,0.0,51.426788330078125,1895.4371337890625,0.0,556.0050048828125,0.3009424209594726,1.0,0.0,3.0,1.0,0.0
12389880,297.28924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056335449219,0.8235501050949097,0.2690508663654327,0.2431952804327011,297.36309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8058166503906,0.8742077350616455,0.3247101604938507,0.3083149492740631,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056945800781,0.843207061290741,0.2904502153396606,0.2039830088615417,297.362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8056945800781,0.8439579010009766,0.2913820445537567,0.2769520282745361,297.2599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8055725097656,0.8071696758270264,0.2524048984050751,1.1409859657287598,287.8059387207031,287.8206481933594,291.8349609375,289.4932861328125,291.833740234375,297.3218688964844,287.8077392578125,1.0,0.4383010864257812,1.0,1.0,0.0,1.0,-2.609259843826294,2.6092543601989746,5.480239906319184e-06,2.01849627494812,0.4866042733192444,0.4866042733192444,0.0,101.51764678955078,115.0,14490.373046875,-0.0,1465.98388671875,1.0,283.1499938964844,287.0323486328125,292.4966735839844,293.546630859375,293.1499938964844,293.1499938964844,283.1499938964844,18046.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5152556300163269,1.0,0.0,0.0,0.8904611468315125,0.8904653787612915,5.290824844905728e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.95947265625,0.0,51.426788330078125,1895.4371337890625,0.0,556.0050048828125,0.3009424209594726,1.0,0.0,3.0,1.0,0.0
12389940,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324279785156,0.8174411058425903,0.2709267437458038,0.2449895590543747,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8325500488281,0.8675932288169861,0.3273600339889526,0.3109527230262756,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324890136719,0.8370034694671631,0.2925372123718261,0.205555647611618,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324890136719,0.8381058573722839,0.2938863933086395,0.2794763147830963,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323669433594,0.8001421093940735,0.2536470890045166,1.1472971439361572,287.8326416015625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3207702636719,287.8338928222656,1.0,0.4423808157444,1.0,1.0,0.0,1.0,-2.627098560333252,2.6270930767059326,5.55554970560479e-06,2.0323548316955566,0.4883962273597717,0.4883962273597717,0.0,105.75617218017578,103.0,14614.2998046875,-0.0,1509.0433349609375,1.0,283.1499938964844,287.0541687011719,292.521240234375,293.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,17967.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168690085411072,1.0,0.0,0.0,0.8937353491783142,0.8937395811080933,5.32980486411816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.6875,0.0,51.60307693481445,1895.4371337890625,0.0,561.47265625,0.3011108040809631,1.0,0.0,3.0,1.0,0.0
12390000,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324279785156,0.8174411058425903,0.2709267437458038,0.2449895590543747,297.36260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8325500488281,0.8675932288169861,0.3273600339889526,0.3109527230262756,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324890136719,0.8370034694671631,0.2925372123718261,0.205555647611618,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8324890136719,0.8381058573722839,0.2938863933086395,0.2794763147830963,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323669433594,0.8001421093940735,0.2536470890045166,1.1472971439361572,287.8326416015625,287.7484130859375,291.8932189941406,289.51324462890625,291.8919677734375,297.3207702636719,287.8338928222656,1.0,0.4423808157444,1.0,1.0,0.0,1.0,-2.627098560333252,2.6270930767059326,5.55554970560479e-06,2.0323548316955566,0.4883962273597717,0.4883962273597717,0.0,105.75617218017578,103.0,14614.2998046875,-0.0,1509.0433349609375,1.0,283.1499938964844,287.0541687011719,292.521240234375,293.5787658691406,293.1499938964844,293.1499938964844,283.1499938964844,17967.23828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5168690085411072,1.0,0.0,0.0,0.8937353491783142,0.8937395811080933,5.32980486411816e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4432.6875,0.0,51.60307693481445,1895.4371337890625,0.0,561.47265625,0.3011108040809631,1.0,0.0,3.0,1.0,0.0
12390060,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511657714844,0.8262956738471985,0.2728927433490753,0.2466064095497131,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512268066406,0.8780329823493958,0.3300206959247589,0.3133240938186645,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511962890625,0.8461428284645081,0.2945849001407623,0.2068896740674972,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511962890625,0.8476435542106628,0.2963415682315826,0.2816683650016784,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511047363281,0.8089205622673035,0.2548555135726928,1.1521166563034058,287.8512878417969,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3197937011719,287.8521728515625,1.0,0.4421838223934173,1.0,1.0,0.0,1.0,-2.641921043395996,2.6419155597686768,5.618420345854247e-06,2.043823003768921,0.4913757741451263,0.4913757741451263,0.0,103.02513885498048,91.0,14776.35546875,-0.0,1517.08056640625,1.0,283.1499938964844,287.06793212890625,292.5461730957031,293.6133117675781,293.1499938964844,293.1499938964844,283.1499938964844,17893.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192673802375793,1.0,0.0,0.0,0.9009831547737122,0.900987446308136,5.4166005014622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.0537109375,0.0,52.18172454833984,1895.4371337890625,0.0,569.701904296875,0.3018995225429535,1.0,0.0,3.0,1.0,0.0
12390120,297.2922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511657714844,0.8262956738471985,0.2728927433490753,0.2466064095497131,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8512268066406,0.8780329823493958,0.3300206959247589,0.3133240938186645,297.322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511962890625,0.8461428284645081,0.2945849001407623,0.2068896740674972,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511962890625,0.8476435542106628,0.2963415682315826,0.2816683650016784,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8511047363281,0.8089205622673035,0.2548555135726928,1.1521166563034058,287.8512878417969,287.6745910644531,291.9527587890625,289.53424072265625,291.95147705078125,297.3197937011719,287.8521728515625,1.0,0.4421838223934173,1.0,1.0,0.0,1.0,-2.641921043395996,2.6419155597686768,5.618420345854247e-06,2.043823003768921,0.4913757741451263,0.4913757741451263,0.0,103.02513885498048,91.0,14776.35546875,-0.0,1517.08056640625,1.0,283.1499938964844,287.06793212890625,292.5461730957031,293.6133117675781,293.1499938964844,293.1499938964844,283.1499938964844,17893.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5192673802375793,1.0,0.0,0.0,0.9009831547737122,0.900987446308136,5.4166005014622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.0537109375,0.0,52.18172454833984,1895.4371337890625,0.0,569.701904296875,0.3018995225429535,1.0,0.0,3.0,1.0,0.0
12390180,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8635559082031,0.8453937768936157,0.2749295830726623,0.2481474131345749,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8636169433594,0.9005000591278076,0.3326921164989471,0.3155551850795746,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86358642578125,0.8664188981056213,0.2966096103191376,0.2080947607755661,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.86358642578125,0.8684033751487732,0.2987668216228485,0.283678650856018,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.863525390625,0.8271309733390808,0.2560431063175201,1.156119704246521,287.8636474609375,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3189392089844,287.8641967773437,1.0,0.4394352734088897,1.0,1.0,0.0,1.0,-2.655129194259644,2.655123472213745,5.674713975167833e-06,2.05402946472168,0.4954947531223297,0.4954947531223297,0.0,96.41280364990234,79.0,14977.7548828125,-0.0,1505.380859375,1.0,283.1499938964844,287.0750427246094,292.57177734375,293.6506652832031,293.1499938964844,293.1499938964844,283.1499938964844,17822.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223580598831177,1.0,0.0,0.0,0.912050187587738,0.9120544195175172,5.550484516447796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.283203125,0.0,53.15287780761719,1895.4371337890625,0.0,580.4882202148438,0.3032856583595276,1.0,0.0,3.0,1.0,0.0
12390240,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8635559082031,0.8453937768936157,0.2749295830726623,0.2481474131345749,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8636169433594,0.9005000591278076,0.3326921164989471,0.3155551850795746,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.86358642578125,0.8664188981056213,0.2966096103191376,0.2080947607755661,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.86358642578125,0.8684033751487732,0.2987668216228485,0.283678650856018,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.863525390625,0.8271309733390808,0.2560431063175201,1.156119704246521,287.8636474609375,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3189392089844,287.8641967773437,1.0,0.4394352734088897,1.0,1.0,0.0,1.0,-2.655129194259644,2.655123472213745,5.674713975167833e-06,2.05402946472168,0.4954947531223297,0.4954947531223297,0.0,96.41280364990234,79.0,14977.7548828125,-0.0,1505.380859375,1.0,283.1499938964844,287.0750427246094,292.57177734375,293.6506652832031,293.1499938964844,293.1499938964844,283.1499938964844,17822.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223580598831177,1.0,0.0,0.0,0.912050187587738,0.9120544195175172,5.550484516447796e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4461.283203125,0.0,53.15287780761719,1895.4371337890625,0.0,580.4882202148438,0.3032856583595276,1.0,0.0,3.0,1.0,0.0
12390300,297.2959289550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8676452636719,0.8591762781143188,0.2759804427623749,0.2489081472158432,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.86767578125,0.9171302318572998,0.3340341448783874,0.316639244556427,297.32049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8676452636719,0.8810482025146484,0.2976106405258178,0.2086645364761352,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8676452636719,0.8832996487617493,0.299966037273407,0.2846372723579407,297.25439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8676147460937,0.8397266268730164,0.2566285133361816,1.1579172611236572,287.8677062988281,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3185729980469,287.8681030273437,1.0,0.4374501705169678,1.0,1.0,0.0,1.0,-2.6613428592681885,2.66133713722229,5.701287591364235e-06,2.058827638626098,0.4979687035083771,0.4979687035083771,0.0,92.193115234375,79.0,15093.3056640625,-0.0,1494.7977294921875,1.0,283.1499938964844,287.0763244628906,292.5849914550781,293.6705627441406,293.1499938964844,293.1499938964844,283.1499938964844,17786.630859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5241566300392151,1.0,0.0,0.0,0.9189890623092652,0.918993353843689,5.635262212422276e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.64697265625,0.0,53.78679275512695,1895.4371337890625,0.0,586.8602294921875,0.3042009770870209,1.0,0.0,3.0,1.0,0.0
12390360,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.8765463829040527,0.2770695686340332,0.2496836632490158,297.3621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.9387754201889038,0.3353862762451172,0.3177150785923004,297.3195495605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.8991668224334717,0.2985987067222595,0.2092146277427673,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.87042236328125,0.9016783237457277,0.3011511862277984,0.2855681180953979,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8703918457031,0.8555387854576111,0.2572071254253387,1.1596100330352783,287.8704528808594,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3182678222656,287.8707275390625,1.0,0.4351827800273895,1.0,1.0,0.0,1.0,-2.667381763458252,2.667376041412353,5.727168172597885e-06,2.063488721847534,0.5007128715515137,0.5007128715515137,0.0,87.56014251708984,67.0,15218.802734375,-0.0,1482.041015625,1.0,283.1499938964844,287.076171875,292.5985107421875,293.6913452148437,293.1499938964844,293.1499938964844,283.1499938964844,17751.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5261259078979492,1.0,0.0,0.0,0.9268582463264464,0.9268625378608704,5.7321834390222655e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4478.52978515625,0.0,54.52187347412109,1895.4371337890625,0.0,593.9185180664062,0.3052655458450317,1.0,0.0,3.0,1.0,0.0
12390420,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.9273295402526855,0.2793050110340118,0.2512730062007904,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.98938250541687,0.3381075263023376,0.3198542892932892,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.953465700149536,0.3005388081073761,0.2102649360895156,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.95667827129364,0.3034824430942535,0.2873593866825104,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.901231050491333,0.2583424746990204,1.1627455949783323,287.872314453125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.872314453125,1.0,0.430044949054718,1.0,1.0,0.0,1.0,-2.6790318489074707,2.6790261268615723,5.77725904804538e-06,2.072478771209717,0.5069825649261475,0.5069825649261475,0.0,77.44973754882812,85.0,15499.0888671875,-0.0,1451.90771484375,1.0,283.1499938964844,287.07183837890625,292.62652587890625,293.7355651855469,293.1499938964844,293.1499938964844,283.1499938964844,17679.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305735468864441,1.0,0.0,0.0,0.9453384280204772,0.945342779159546,5.963045168755343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.86572265625,0.0,56.30171203613281,1895.4371337890625,0.0,610.177734375,0.3078428208827972,1.0,0.0,3.0,1.0,0.0
12390480,297.3012084960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.9273295402526855,0.2793050110340118,0.2512730062007904,297.3625183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.98938250541687,0.3381075263023376,0.3198542892932892,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.953465700149536,0.3005388081073761,0.2102649360895156,297.35137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.95667827129364,0.3034824430942535,0.2873593866825104,297.2518005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.872314453125,0.901231050491333,0.2583424746990204,1.1627455949783323,287.872314453125,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3177490234375,287.872314453125,1.0,0.430044949054718,1.0,1.0,0.0,1.0,-2.6790318489074707,2.6790261268615723,5.77725904804538e-06,2.072478771209717,0.5069825649261475,0.5069825649261475,0.0,77.44973754882812,85.0,15499.0888671875,-0.0,1451.90771484375,1.0,283.1499938964844,287.07183837890625,292.62652587890625,293.7355651855469,293.1499938964844,293.1499938964844,283.1499938964844,17679.11328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5305735468864441,1.0,0.0,0.0,0.9453384280204772,0.945342779159546,5.963045168755343e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4497.86572265625,0.0,56.30171203613281,1895.4371337890625,0.0,610.177734375,0.3078428208827972,1.0,0.0,3.0,1.0,0.0
12390540,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.9259483814239502,0.2815413773059845,0.2533076107501983,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.9883560538291932,0.3408169746398926,0.3224389553070068,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.9515404105186462,0.3024087250232696,0.211601972579956,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.9551953077316284,0.3057439625263214,0.2895374596118927,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.8988940119743347,0.2594232857227325,1.167795181274414,287.8716125488281,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.31695556640625,287.8716125488281,1.0,0.4335469305515289,1.0,1.0,0.0,1.0,-2.69488263130188,2.694876909255981,5.845627129019704e-06,2.084646463394165,0.5142987966537476,0.5142987966537476,0.0,78.72810363769531,103.0,15827.5546875,-0.0,1479.5191650390625,1.0,283.1499938964844,287.063720703125,292.656005859375,293.7836608886719,293.1499938964844,293.1499938964844,283.1499938964844,17603.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357088446617126,1.0,0.0,0.0,0.9675281643867492,0.967532515525818,6.24626892431479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.6328125,0.0,58.52109909057617,1895.4371337890625,0.0,629.510009765625,0.3110388815402984,1.0,0.0,3.0,1.0,0.0
12390600,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.9259483814239502,0.2815413773059845,0.2533076107501983,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.9883560538291932,0.3408169746398926,0.3224389553070068,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.9515404105186462,0.3024087250232696,0.211601972579956,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.9551953077316284,0.3057439625263214,0.2895374596118927,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.87164306640625,0.8988940119743347,0.2594232857227325,1.167795181274414,287.8716125488281,287.3627319335937,292.2042541503906,289.6303100585937,292.202880859375,297.31695556640625,287.8716125488281,1.0,0.4335469305515289,1.0,1.0,0.0,1.0,-2.69488263130188,2.694876909255981,5.845627129019704e-06,2.084646463394165,0.5142987966537476,0.5142987966537476,0.0,78.72810363769531,103.0,15827.5546875,-0.0,1479.5191650390625,1.0,283.1499938964844,287.063720703125,292.656005859375,293.7836608886719,293.1499938964844,293.1499938964844,283.1499938964844,17603.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5357088446617126,1.0,0.0,0.0,0.9675281643867492,0.967532515525818,6.24626892431479e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4519.6328125,0.0,58.52109909057617,1895.4371337890625,0.0,629.510009765625,0.3110388815402984,1.0,0.0,3.0,1.0,0.0
12390660,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86846923828125,0.8907569050788879,0.2836962044239044,0.2555497288703918,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86846923828125,0.9554733633995056,0.3434549868106842,0.3252502679824829,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86846923828125,0.9127867221832277,0.3041472136974334,0.2130655348300933,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86846923828125,0.9168794751167296,0.3078780174255371,0.2918905615806579,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8684997558594,0.8657546043395996,0.2603843212127685,1.173715114593506,287.8684387207031,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3153381347656,287.8682556152344,1.0,0.4414073526859283,1.0,1.0,0.0,1.0,-2.712655544281006,2.7126495838165283,5.922905529587297e-06,2.0983574390411377,0.5226674675941467,0.5226674675941467,0.0,87.29064178466797,121.0,16201.4306640625,-0.0,1543.8138427734375,1.0,283.1499938964844,287.05206298828125,292.6872863769531,293.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,17522.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416128039360046,1.0,0.0,0.0,0.9936044812202454,0.9936088919639589,6.58749854665075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.07177734375,0.0,61.23393630981445,1895.4371337890625,0.0,652.4967041015625,0.3149054646492004,1.0,0.0,3.0,1.0,0.0
12390720,297.30633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86846923828125,0.8907569050788879,0.2836962044239044,0.2555497288703918,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86846923828125,0.9554733633995056,0.3434549868106842,0.3252502679824829,297.3115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.86846923828125,0.9127867221832277,0.3041472136974334,0.2130655348300933,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.86846923828125,0.9168794751167296,0.3078780174255371,0.2918905615806579,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8684997558594,0.8657546043395996,0.2603843212127685,1.173715114593506,287.8684387207031,287.280517578125,292.2705383300781,289.65777587890625,292.2691650390625,297.3153381347656,287.8682556152344,1.0,0.4414073526859283,1.0,1.0,0.0,1.0,-2.712655544281006,2.7126495838165283,5.922905529587297e-06,2.0983574390411377,0.5226674675941467,0.5226674675941467,0.0,87.29064178466797,121.0,16201.4306640625,-0.0,1543.8138427734375,1.0,283.1499938964844,287.05206298828125,292.6872863769531,293.8363647460937,293.1499938964844,293.1499938964844,283.1499938964844,17522.201171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5416128039360046,1.0,0.0,0.0,0.9936044812202454,0.9936088919639589,6.58749854665075e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.07177734375,0.0,61.23393630981445,1895.4371337890625,0.0,652.4967041015625,0.3149054646492004,1.0,0.0,3.0,1.0,0.0
12390780,297.3072814941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.86456298828125,0.8662685751914978,0.2850574254989624,0.2570447921752929,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8645324707031,0.9261202216148376,0.3451115787029266,0.3271074295043945,297.3087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.86456298828125,0.8864712119102478,0.3051760196685791,0.2140152603387832,297.341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.86456298828125,0.8902880549430847,0.3091619312763214,0.2934158444404602,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8645935058594,0.8422572612762451,0.2609292268753052,1.17763090133667,287.864501953125,287.2269897460937,292.313720703125,289.6761474609375,292.31231689453125,297.3139343261719,287.8642272949219,1.0,0.4478263556957245,1.0,1.0,0.0,1.0,-2.7243635654449463,2.7243576049804688,5.974105079076253e-06,2.107395887374878,0.5285594463348389,0.5285594463348389,0.0,95.10928344726562,121.0,16463.234375,-0.0,1596.7310791015625,1.0,283.1499938964844,287.0423278808594,292.7081604003906,293.8723449707031,293.1499938964844,293.1499938964844,283.1499938964844,17467.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5458049178123474,1.0,0.0,0.0,1.012361764907837,1.0123661756515503,6.838563848532432e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4561.0224609375,0.0,63.25394058227539,1895.4371337890625,0.0,669.324951171875,0.3177527487277984,1.0,0.0,3.0,1.0,0.0
12390840,297.3077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616943359375,0.8533425331115723,0.2858200967311859,0.2579051256179809,297.3610534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616638183594,0.9100276827812196,0.3460339605808258,0.3281655311584472,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616943359375,0.8725582957267761,0.3057252168655395,0.2145447880029678,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8616638183594,0.8763911724090576,0.309855043888092,0.2942680716514587,297.2427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8617248535156,0.8299177885055542,0.261211633682251,1.1798299551010132,287.86163330078125,287.1965637207031,292.3382568359375,289.6867370605469,292.3368530273437,297.31304931640625,287.8612670898437,1.0,0.4517383575439453,1.0,1.0,0.0,1.0,-2.7309725284576416,2.730966329574585,6.0031052271369845e-06,2.112498998641968,0.532052755355835,0.532052755355835,0.0,100.06745910644533,139.0,16617.9921875,-0.0,1629.3330078125,1.0,283.1499938964844,287.0360717773437,292.7201538085937,293.893310546875,293.1499938964844,293.1499938964844,283.1499938964844,17435.390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5482981204986572,1.0,0.0,0.0,1.023627519607544,1.0236320495605469,6.991612622186949e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.990234375,0.0,64.49462127685547,1895.4371337890625,0.0,679.5371704101562,0.3194874227046966,1.0,0.0,3.0,1.0,0.0
12390900,297.3082580566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568420410156,0.8369269967079163,0.2868697047233581,0.2591142952442169,297.3603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568115234375,0.8908284306526184,0.3473020493984222,0.3296447396278381,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568420410156,0.8547248840332031,0.3064550757408142,0.215271919965744,297.3371276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568420410156,0.8585243821144104,0.3107846975326538,0.2954406440258026,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8568725585937,0.8136633634567261,0.2615749835968017,1.1828547716140747,287.85675048828125,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.31170654296875,287.8562927246094,1.0,0.4574333131313324,1.0,1.0,0.0,1.0,-2.740121364593506,2.740115165710449,6.043369012331823e-06,2.1195642948150635,0.537118673324585,0.537118673324585,0.0,107.4907684326172,139.0,16841.84765625,-0.0,1677.332275390625,1.0,283.1499938964844,287.0263366699219,292.7370910644531,293.9232482910156,293.1499938964844,293.1499938964844,283.1499938964844,17389.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5519174337387085,1.0,0.0,0.0,1.0401489734649658,1.0401535034179688,7.21912556400639e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4585.3515625,0.0,66.35154724121094,1895.4371337890625,0.0,694.63671875,0.3220633268356323,1.0,0.0,3.0,1.0,0.0
12390960,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.8510131835937,0.8221825957298279,0.2879039049148559,0.2603298723697662,297.35955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509521484375,0.8736081123352051,0.3485540449619293,0.3311285078525543,297.3013610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509826660156,0.8388969302177429,0.3071492910385132,0.2159875482320785,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8509826660156,0.8426510691642761,0.3116782009601593,0.2965973913669586,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8510437011719,0.797600507736206,0.2619055211544037,1.185822606086731,287.8509216308594,287.11083984375,292.4073791503906,289.71734619140625,292.4059753417969,297.3102111816406,287.850341796875,1.0,0.4633345305919647,1.0,1.0,0.0,1.0,-2.7491822242736816,2.749176263809204,6.08338086749427e-06,2.1265628337860107,0.5424294471740723,0.5424294471740723,0.0,115.39994049072266,127.0,17075.892578125,-0.0,1727.789306640625,1.0,283.1499938964844,287.0155029296875,292.7543334960937,293.9541015625,293.1499938964844,293.1499938964844,283.1499938964844,17342.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5557074546813965,1.0,0.0,0.0,1.057695388793945,1.0576999187469482,7.46473958201932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4600.3095703125,0.0,68.37272644042969,1895.4371337890625,0.0,710.8032836914062,0.3248389661312103,1.0,0.0,3.0,1.0,0.0
12391020,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.834228515625,0.817237377166748,0.2899532616138458,0.2622981965541839,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341369628906,0.867958128452301,0.3510296046733856,0.3336034417152405,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.8331478834152222,0.3084641695022583,0.2170202434062957,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.837147057056427,0.3133841156959533,0.2983664572238922,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83428955078125,0.7910852432250977,0.2624935805797577,1.1892130374908447,287.8340759277344,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3072814941406,287.8330993652344,1.0,0.4665745496749878,1.0,1.0,0.0,1.0,-2.761971235275269,2.761965036392212,6.140226105344482e-06,2.13650894165039,0.5537173748016357,0.5537173748016357,0.0,119.45523834228516,115.0,17561.9140625,-0.0,1766.0797119140625,1.0,283.1499938964844,286.9888916015625,292.7896728515625,294.0181884765625,293.1499938964844,293.1499938964844,283.1499938964844,17244.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563724935054779,1.0,0.0,0.0,1.09577739238739,1.0957820415496826,8.011948438024774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.5771484375,0.0,72.93748474121094,1895.4371337890625,0.0,746.2255859375,0.3309991061687469,1.0,0.0,3.0,1.0,0.0
12391080,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.834228515625,0.817237377166748,0.2899532616138458,0.2622981965541839,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341369628906,0.867958128452301,0.3510296046733856,0.3336034417152405,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.8331478834152222,0.3084641695022583,0.2170202434062957,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341979980469,0.837147057056427,0.3133841156959533,0.2983664572238922,297.2328491210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.83428955078125,0.7910852432250977,0.2624935805797577,1.1892130374908447,287.8340759277344,287.0233154296875,292.4779663085937,289.7496643066406,292.4765319824219,297.3072814941406,287.8330993652344,1.0,0.4665745496749878,1.0,1.0,0.0,1.0,-2.761971235275269,2.761965036392212,6.140226105344482e-06,2.13650894165039,0.5537173748016357,0.5537173748016357,0.0,119.45523834228516,115.0,17561.9140625,-0.0,1766.0797119140625,1.0,283.1499938964844,286.9888916015625,292.7896728515625,294.0181884765625,293.1499938964844,293.1499938964844,283.1499938964844,17244.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.563724935054779,1.0,0.0,0.0,1.09577739238739,1.0957820415496826,8.011948438024774e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4631.5771484375,0.0,72.93748474121094,1895.4371337890625,0.0,746.2255859375,0.3309991061687469,1.0,0.0,3.0,1.0,0.0
12391140,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81158447265625,0.8253751397132874,0.2920276820659637,0.2640203833580017,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114624023437,0.8772794008255005,0.3535156846046448,0.3358040452003479,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8115539550781,0.8406926989555359,0.3097389042377472,0.2178137302398681,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8115539550781,0.8450918793678284,0.3150356709957123,0.2997986376285553,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8116760253906,0.798362135887146,0.2630414962768554,1.1910642385482788,287.8114013671875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3048095703125,287.8101806640625,1.0,0.4656859934329986,1.0,1.0,0.0,1.0,-2.771587371826172,2.7715811729431152,6.1830360209569335e-06,2.143937826156616,0.5658643841743469,0.5658643841743469,0.0,116.437255859375,103.0,18077.958984375,-0.0,1766.421142578125,1.0,283.1499938964844,286.9564208984375,292.8258972167969,294.08477783203125,293.1499938964844,293.1499938964844,283.1499938964844,17141.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721676349639893,1.0,0.0,0.0,1.1378602981567385,1.1378650665283203,8.639155879563989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.599609375,0.0,78.27214813232422,1895.4371337890625,0.0,785.37939453125,0.3380095064640045,1.0,0.0,3.0,1.0,0.0
12391200,297.3095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.81158447265625,0.8253751397132874,0.2920276820659637,0.2640203833580017,297.3563537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8114624023437,0.8772794008255005,0.3535156846046448,0.3358040452003479,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8115539550781,0.8406926989555359,0.3097389042377472,0.2178137302398681,297.3220520019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8115539550781,0.8450918793678284,0.3150356709957123,0.2997986376285553,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8116760253906,0.798362135887146,0.2630414962768554,1.1910642385482788,287.8114013671875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.3048095703125,287.8101806640625,1.0,0.4656859934329986,1.0,1.0,0.0,1.0,-2.771587371826172,2.7715811729431152,6.1830360209569335e-06,2.143937826156616,0.5658643841743469,0.5658643841743469,0.0,116.437255859375,103.0,18077.958984375,-0.0,1766.421142578125,1.0,283.1499938964844,286.9564208984375,292.8258972167969,294.08477783203125,293.1499938964844,293.1499938964844,283.1499938964844,17141.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5721676349639893,1.0,0.0,0.0,1.1378602981567385,1.1378650665283203,8.639155879563989e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.599609375,0.0,78.27214813232422,1895.4371337890625,0.0,785.37939453125,0.3380095064640045,1.0,0.0,3.0,1.0,0.0
12391260,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845153808594,0.8420635461807251,0.2941528856754303,0.2656344473361969,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.78436279296875,0.8967410922050476,0.3560376167297363,0.3378801047801971,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78448486328125,0.857337474822998,0.3109748959541321,0.2184720039367675,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7844543457031,0.8623137474060059,0.3166399002075195,0.3010378181934356,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846069335937,0.8142796158790588,0.263563334941864,1.192081093788147,287.7842712402344,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3028869628906,287.7828369140625,1.0,0.4623675942420959,1.0,1.0,0.0,1.0,-2.779525756835937,2.779519557952881,6.218454473128077e-06,2.150054931640625,0.5788388252258301,0.5788388252258301,0.0,109.56432342529295,91.0,18623.701171875,-0.0,1745.9305419921875,1.0,283.1499938964844,286.9193115234375,292.8631286621094,294.15411376953125,293.1499938964844,293.1499938964844,283.1499938964844,17033.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809993743896484,1.0,0.0,0.0,1.1839863061904907,1.1839911937713623,9.353772867370937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.54541015625,0.0,84.47712707519531,1895.4371337890625,0.0,828.4476928710938,0.3459124565124511,1.0,0.0,3.0,1.0,0.0
12391320,297.31060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7845153808594,0.8420635461807251,0.2941528856754303,0.2656344473361969,297.3554382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.78436279296875,0.8967410922050476,0.3560376167297363,0.3378801047801971,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.78448486328125,0.857337474822998,0.3109748959541321,0.2184720039367675,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7844543457031,0.8623137474060059,0.3166399002075195,0.3010378181934356,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7846069335937,0.8142796158790588,0.263563334941864,1.192081093788147,287.7842712402344,286.8433837890625,292.6230773925781,289.8189392089844,292.6216125488281,297.3028869628906,287.7828369140625,1.0,0.4623675942420959,1.0,1.0,0.0,1.0,-2.779525756835937,2.779519557952881,6.218454473128077e-06,2.150054931640625,0.5788388252258301,0.5788388252258301,0.0,109.56432342529295,91.0,18623.701171875,-0.0,1745.9305419921875,1.0,283.1499938964844,286.9193115234375,292.8631286621094,294.15411376953125,293.1499938964844,293.1499938964844,283.1499938964844,17033.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5809993743896484,1.0,0.0,0.0,1.1839863061904907,1.1839911937713623,9.353772867370937e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4699.54541015625,0.0,84.47712707519531,1895.4371337890625,0.0,828.4476928710938,0.3459124565124511,1.0,0.0,3.0,1.0,0.0
12391380,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7532043457031,0.8679018020629883,0.2963480949401855,0.2672385275363922,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530517578125,0.9279937744140624,0.3586139678955078,0.3399254977703094,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.753173828125,0.8834195733070374,0.3121537566184997,0.2190305441617965,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7531433105469,0.8890805840492249,0.3181836903095245,0.3021382689476013,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533264160156,0.8368031978607178,0.2640561461448669,1.1925780773162842,287.7529602050781,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30157470703125,287.7513122558594,1.0,0.457650363445282,1.0,1.0,0.0,1.0,-2.786503553390503,2.7864973545074463,6.24965105089359e-06,2.1554226875305176,0.5925912857055664,0.5925912857055664,0.0,100.53458404541016,79.0,19195.921875,-0.0,1713.6162109375,1.0,283.1499938964844,286.8777770996094,292.90069580078125,294.22564697265625,293.1499938964844,293.1499938964844,283.1499938964844,16922.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902490615844727,1.0,0.0,0.0,1.2341476678848269,1.2341527938842771,1.0163135755192344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.1455078125,0.0,91.66455841064452,1895.4371337890625,0.0,875.955322265625,0.35474294424057,1.0,0.0,3.0,1.0,0.0
12391440,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7532043457031,0.8679018020629883,0.2963480949401855,0.2672385275363922,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7530517578125,0.9279937744140624,0.3586139678955078,0.3399254977703094,297.27935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.753173828125,0.8834195733070374,0.3121537566184997,0.2190305441617965,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7531433105469,0.8890805840492249,0.3181836903095245,0.3021382689476013,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7533264160156,0.8368031978607178,0.2640561461448669,1.1925780773162842,287.7529602050781,286.7520751953125,292.6967163085937,289.8544921875,292.6952514648437,297.30157470703125,287.7513122558594,1.0,0.457650363445282,1.0,1.0,0.0,1.0,-2.786503553390503,2.7864973545074463,6.24965105089359e-06,2.1554226875305176,0.5925912857055664,0.5925912857055664,0.0,100.53458404541016,79.0,19195.921875,-0.0,1713.6162109375,1.0,283.1499938964844,286.8777770996094,292.90069580078125,294.22564697265625,293.1499938964844,293.1499938964844,283.1499938964844,16922.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5902490615844727,1.0,0.0,0.0,1.2341476678848269,1.2341527938842771,1.0163135755192344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4736.1455078125,0.0,91.66455841064452,1895.4371337890625,0.0,875.955322265625,0.35474294424057,1.0,0.0,3.0,1.0,0.0
12391500,297.3129577636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.73614501953125,0.8851765990257263,0.2974489331245422,0.2680310308933258,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7359619140625,0.9489049315452576,0.3599118292331695,0.3409412205219269,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.736083984375,0.9006697535514832,0.3127220273017883,0.2192811518907547,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.736083984375,0.9067293405532836,0.3189330101013183,0.3026483654975891,297.2169494628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.7362670898437,0.8516531586647034,0.2642891407012939,1.192680597305298,287.7358703613281,286.7061462402344,292.7337341308594,289.8724060058594,292.7322692871094,297.3009948730469,287.734130859375,1.0,0.4549534916877746,1.0,1.0,0.0,1.0,-2.7897145748138428,2.789708375930786,6.264027888391865e-06,2.1578903198242188,0.5997470021247864,0.5997470021247864,0.0,95.5302734375,79.0,19491.185546875,-0.0,1694.650390625,1.0,283.1499938964844,286.8554992675781,292.9194641113281,294.2619323730469,293.1499938964844,293.1499938964844,283.1499938964844,16865.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5950020551681519,1.0,0.0,0.0,1.2607306241989136,1.2607357501983645,1.060566745536562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4755.0029296875,0.0,95.66475677490234,1895.4371337890625,0.0,901.35302734375,0.3595141470432281,1.0,0.0,3.0,1.0,0.0
12391560,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7182006835937,0.906068742275238,0.2985449135303497,0.2688133716583252,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.718017578125,0.9715073704719543,0.361212283372879,0.3419523239135742,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7181701660156,0.922865867614746,0.3132756948471069,0.2195156365633011,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7181396484375,0.9299935698509216,0.3196667432785034,0.3031357526779175,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71832275390625,0.8700641393661499,0.2645117342472076,1.1926997900009155,287.7179260253906,286.6600952148437,292.7709045410156,289.890380859375,292.7694091796875,297.3004150390625,287.71612548828125,1.0,0.4520944654941559,1.0,1.0,0.0,1.0,-2.7927608489990234,2.792754650115967,6.277679858612828e-06,2.1602303981781006,0.607083261013031,0.607083261013031,0.0,90.30949401855467,67.0,19792.064453125,-0.0,1674.3626708984375,1.0,283.1499938964844,286.8323669433594,292.93817138671875,294.2985534667969,293.1499938964844,293.1499938964844,283.1499938964844,16807.322265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5998221039772034,1.0,0.0,0.0,1.288306713104248,1.2883118391036987,1.1074699557411805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4774.20751953125,0.0,99.95844268798828,1895.4371337890625,0.0,927.8099975585938,0.3645265400409698,1.0,0.0,3.0,1.0,0.0
