time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12391620,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67626953125,0.9544891715049744,0.3006703555583954,0.270413190126419,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.676025390625,0.9990000128746032,0.3641420900821686,0.3328781127929687,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.9693790078163148,0.3142980337142944,0.2199962139129638,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761779785156,0.9758229851722716,0.3210470378398895,0.3041236698627472,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6764831542969,0.9103385210037231,0.2648845613002777,1.1928653717041016,287.6758117675781,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.29998779296875,287.67254638671875,1.0,0.4454184174537658,1.0,1.0,0.0,1.0,-2.785780906677246,2.785774707794189,6.247218607313698e-06,2.15523624420166,0.6222255825996399,0.6222255825996399,0.0,81.17451477050781,87.0,20374.31640625,-0.0,1620.5477294921875,1.0,283.1499938964844,286.7807312011719,292.9753723144531,294.3721923828125,293.1499938964844,293.1499938964844,283.1499938964844,16691.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096052527427673,1.0,0.0,0.0,1.3463648557662964,1.3463702201843262,1.209536435453629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.787109375,0.0,109.49687957763672,1895.4371337890625,0.0,983.5899658203124,0.3752787411212921,1.0,0.0,3.0,1.0,0.0
12391680,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.67626953125,0.9544891715049744,0.3006703555583954,0.270413190126419,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.676025390625,0.9990000128746032,0.3641420900821686,0.3328781127929687,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6762084960937,0.9693790078163148,0.3142980337142944,0.2199962139129638,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761779785156,0.9758229851722716,0.3210470378398895,0.3041236698627472,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6764831542969,0.9103385210037231,0.2648845613002777,1.1928653717041016,287.6758117675781,286.5674743652344,292.8455810546875,289.926513671875,292.8440856933594,297.29998779296875,287.67254638671875,1.0,0.4454184174537658,1.0,1.0,0.0,1.0,-2.785780906677246,2.785774707794189,6.247218607313698e-06,2.15523624420166,0.6222255825996399,0.6222255825996399,0.0,81.17451477050781,87.0,20374.31640625,-0.0,1620.5477294921875,1.0,283.1499938964844,286.7807312011719,292.9753723144531,294.3721923828125,293.1499938964844,293.1499938964844,283.1499938964844,16691.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6096052527427673,1.0,0.0,0.0,1.3463648557662964,1.3463702201843262,1.209536435453629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4812.787109375,0.0,109.49687957763672,1895.4371337890625,0.0,983.5899658203124,0.3752787411212921,1.0,0.0,3.0,1.0,0.0
12391740,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.63165283203125,0.9535897374153136,0.302701473236084,0.2722546458244324,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.63153076171875,0.9990000128746032,0.3684766888618469,0.3360204994678497,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6316223144531,0.9673427939414978,0.3152240812778473,0.2206598222255706,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6316223144531,0.9742026925086976,0.3223362565040588,0.3053626120090484,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6317749023437,0.9076246619224548,0.2652019560337066,1.1943631172180176,287.6314392089844,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.30572509765625,287.6300354003906,1.0,0.4481231868267059,1.0,1.0,0.0,1.0,-2.795796155929565,2.7957897186279297,6.290576948231319e-06,2.162231206893921,0.6379393935203552,0.6379393935203552,0.0,82.0718002319336,107.0,21014.255859375,-0.0,1639.6434326171875,1.0,283.1499938964844,286.7265930175781,293.0108337402344,294.44342041015625,293.1499938964844,293.1499938964844,283.1499938964844,16580.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191943287849426,1.0,0.0,0.0,1.4077725410461426,1.407778024673462,1.3223863959410664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.80517578125,0.0,120.3582000732422,1895.4371337890625,0.0,1040.82470703125,0.3869330286979675,1.0,0.0,3.0,1.0,0.0
12391800,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,287.63165283203125,0.9535897374153136,0.302701473236084,0.2722546458244324,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.63153076171875,0.9990000128746032,0.3684766888618469,0.3360204994678497,297.2630920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6316223144531,0.9673427939414978,0.3152240812778473,0.2206598222255706,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6316223144531,0.9742026925086976,0.3223362565040588,0.3053626120090484,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6317749023437,0.9076246619224548,0.2652019560337066,1.1943631172180176,287.6314392089844,286.47430419921875,292.92071533203125,289.96295166015625,292.9192199707031,297.30572509765625,287.6300354003906,1.0,0.4481231868267059,1.0,1.0,0.0,1.0,-2.795796155929565,2.7957897186279297,6.290576948231319e-06,2.162231206893921,0.6379393935203552,0.6379393935203552,0.0,82.0718002319336,107.0,21014.255859375,-0.0,1639.6434326171875,1.0,283.1499938964844,286.7265930175781,293.0108337402344,294.44342041015625,293.1499938964844,293.1499938964844,283.1499938964844,16580.703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6191943287849426,1.0,0.0,0.0,1.4077725410461426,1.407778024673462,1.3223863959410664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4851.80517578125,0.0,120.3582000732422,1895.4371337890625,0.0,1040.82470703125,0.3869330286979675,1.0,0.0,3.0,1.0,0.0
12391860,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6046447753906,0.9176915287971495,0.304700642824173,0.2743329107761383,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044616699219,0.9832629561424256,0.3703840374946594,0.3508281707763672,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6046142578125,0.9311187863349916,0.3161064386367798,0.2215010821819305,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6045837402344,0.9393980503082277,0.3235782980918884,0.3068410456180572,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60479736328125,0.8752139806747437,0.2654736042022705,1.19706392288208,287.6043701171875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.3002014160156,287.6025085449219,1.0,0.4567030966281891,1.0,1.0,0.0,1.0,-2.8221402168273926,2.822133779525757,6.410051810235018e-06,2.182772636413574,0.6547074913978577,0.6547074913978577,0.0,90.34394073486328,127.0,21735.080078125,-0.0,1718.8345947265625,1.0,283.1499938964844,286.6846008300781,293.04962158203125,294.5234375,293.1499938964844,293.1499938964844,283.1499938964844,16449.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291368007659912,1.0,0.0,0.0,1.4737292528152466,1.4737350940704346,1.449201789682775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.833984375,0.0,132.8788604736328,1895.4371337890625,0.0,1102.744140625,0.3996699154376983,1.0,0.0,3.0,1.0,0.0
12391920,297.3128967285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6046447753906,0.9176915287971495,0.304700642824173,0.2743329107761383,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6044616699219,0.9832629561424256,0.3703840374946594,0.3508281707763672,297.2576599121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6046142578125,0.9311187863349916,0.3161064386367798,0.2215010821819305,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6045837402344,0.9393980503082277,0.3235782980918884,0.3068410456180572,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.60479736328125,0.8752139806747437,0.2654736042022705,1.19706392288208,287.6043701171875,286.3805847167969,292.9963073730469,289.99957275390625,292.99481201171875,297.3002014160156,287.6025085449219,1.0,0.4567030966281891,1.0,1.0,0.0,1.0,-2.8221402168273926,2.822133779525757,6.410051810235018e-06,2.182772636413574,0.6547074913978577,0.6547074913978577,0.0,90.34394073486328,127.0,21735.080078125,-0.0,1718.8345947265625,1.0,283.1499938964844,286.6846008300781,293.04962158203125,294.5234375,293.1499938964844,293.1499938964844,283.1499938964844,16449.01953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291368007659912,1.0,0.0,0.0,1.4737292528152466,1.4737350940704346,1.449201789682775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4897.833984375,0.0,132.8788604736328,1895.4371337890625,0.0,1102.744140625,0.3996699154376983,1.0,0.0,3.0,1.0,0.0
12391980,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5760192871094,0.8813806772232056,0.3060163557529449,0.2759235501289367,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.5758361816406,0.9457630515098572,0.3716084063053131,0.3522802293300628,297.25299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.57598876953125,0.8919017314910889,0.3166222870349884,0.2221806198358535,297.2830505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5759582519531,0.8991691470146179,0.3243550360202789,0.3080054521560669,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5762023925781,0.8419170379638672,0.2655440270900726,1.1994376182556152,287.5757141113281,286.3127746582031,293.05096435546875,290.02606201171875,293.0494689941406,297.2948608398437,287.57379150390625,1.0,0.4642358720302582,1.0,1.0,0.0,1.0,-2.8308660984039307,2.830859661102295,6.449696229537949e-06,2.1894962787628174,0.6671689748764038,0.6671689748764038,0.0,100.86234283447266,127.0,22233.044921875,-0.0,1782.9296875,1.0,283.1499938964844,286.647216796875,293.07830810546875,294.5824584960937,293.1499938964844,293.1499938964844,283.1499938964844,16359.8076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6367372274398804,1.0,0.0,0.0,1.523661971092224,1.5236679315567017,1.549068571193857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.27294921875,0.0,143.0291748046875,1895.4371337890625,0.0,1151.78125,0.4094960689544678,1.0,0.0,3.0,1.0,0.0
12392040,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.564697265625,0.8690261244773865,0.3065047860145569,0.2765344381332397,297.3561706542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5644836425781,0.9306090474128724,0.3721505999565124,0.3529330492019653,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.56463623046875,0.8789510130882263,0.3167973458766937,0.2224389761686325,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.56463623046875,0.8861475586891174,0.3246323764324188,0.3084510862827301,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5648498535156,0.8306028246879578,0.265548825263977,1.200329065322876,287.5643920898437,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.2931213378906,287.5624389648437,1.0,0.4673813581466675,1.0,1.0,0.0,1.0,-2.834302425384521,2.8342959880828857,6.46534317638725e-06,2.1921443939208984,0.6721131801605225,0.6721131801605225,0.0,105.37074279785156,147.0,22428.849609375,-0.0,1810.0472412109373,1.0,283.1499938964844,286.6324157714844,293.0890808105469,294.6051025390625,293.1499938964844,293.1499938964844,283.1499938964844,16325.7236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6397208571434021,1.0,0.0,0.0,1.5435945987701416,1.5436006784439087,1.5898638139333348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4942.95166015625,0.0,147.2451934814453,1895.4371337890625,0.0,1171.423583984375,0.4134576022624969,1.0,0.0,3.0,1.0,0.0
12392100,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5442199707031,0.8492736220359802,0.3073480427265167,0.2776151597499847,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.54400634765625,0.9060213565826416,0.3731727004051208,0.3541870415210724,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5441589355469,0.8580787181854248,0.3170755505561828,0.2228889614343643,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5441589355469,0.8650304675102234,0.3250937759876251,0.3092323541641235,297.1928100585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.5443725585937,0.811865508556366,0.2655280232429504,1.2018698453903198,287.5439147949219,286.23907470703125,293.11041259765625,290.0548400878906,293.1089172363281,297.2901916503906,287.5419311523437,1.0,0.4732139110565185,1.0,1.0,0.0,1.0,-2.840440273284912,2.8404335975646973,6.493341516033979e-06,2.196876287460327,0.6810827851295471,0.6810827851295471,0.0,113.8865203857422,147.0,22781.203125,-0.0,1860.8870849609373,1.0,283.1499938964844,286.6057434082031,293.10791015625,294.6451721191406,293.1499938964844,293.1499938964844,283.1499938964844,16265.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6450495719909668,1.0,0.0,0.0,1.579914927482605,1.5799211263656616,1.6655620527217257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4965.7314453125,0.0,155.1740264892578,1895.4371337890625,0.0,1207.0408935546875,0.4207292199134826,1.0,0.0,3.0,1.0,0.0
12392160,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234680175781,0.8322979807853699,0.3081557750701904,0.278681218624115,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.52325439453125,0.8862547874450684,0.3742329478263855,0.355511873960495,297.2434997558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234375,0.8401147127151489,0.3173144161701202,0.2233237028121948,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5234069824219,0.8467859625816345,0.3255158066749573,0.3099933266639709,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5236511230469,0.7937416434288025,0.2654727101325989,1.2033379077911377,287.5231628417969,286.19171142578125,293.14862060546875,290.0733337402344,293.1471252441406,297.28741455078125,287.52117919921875,1.0,0.4792346954345703,1.0,1.0,0.0,1.0,-2.846515417098999,2.846508979797364,6.521117938973475e-06,2.201561689376831,0.6902297139167786,0.6902297139167786,0.0,122.87274169921876,135.0,23136.271484375,-0.0,1914.126708984375,1.0,283.1499938964844,286.57879638671875,293.1263732910156,294.6849365234375,293.1499938964844,293.1499938964844,283.1499938964844,16207.2392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6503539681434631,1.0,0.0,0.0,1.6171222925186155,1.617128610610962,1.7449345079967318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.69287109375,0.0,163.6337890625,1895.4371337890625,0.0,1243.165771484375,0.4282455444335937,1.0,0.0,3.0,1.0,0.0
12392220,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4786071777344,0.8250693082809448,0.3097075521945953,0.2802639603614807,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4783630371094,0.8779809474945068,0.3764121532440185,0.3577309846878052,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.47857666015625,0.8318002820014954,0.3177167773246765,0.2237582802772522,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4785461425781,0.8385787010192871,0.32627734541893,0.3109224736690521,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4787902832031,0.7846534252166748,0.2652923464775085,1.2035194635391235,287.478271484375,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2823181152344,287.4759521484375,1.0,0.4821996688842773,1.0,1.0,0.0,1.0,-2.85295033454895,2.8529438972473145,6.550760645041009e-06,2.2065951824188232,0.7089919447898865,0.7089919447898865,0.0,127.94112396240234,123.0,23847.705078125,-0.0,1949.10791015625,1.0,283.1499938964844,286.52410888671875,293.16259765625,294.7637023925781,293.1499938964844,293.1499938964844,283.1499938964844,16097.3974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608059406280518,1.0,0.0,0.0,1.6939071416854858,1.6939136981964111,1.9145758756167202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.98681640625,0.0,182.2146911621093,1895.4371337890625,0.0,1316.2427978515625,0.4439571499824524,1.0,0.0,3.0,1.0,0.0
12392280,297.30230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4786071777344,0.8250693082809448,0.3097075521945953,0.2802639603614807,297.34735107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4783630371094,0.8779809474945068,0.3764121532440185,0.3577309846878052,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.47857666015625,0.8318002820014954,0.3177167773246765,0.2237582802772522,297.2654724121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4785461425781,0.8385787010192871,0.32627734541893,0.3109224736690521,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4787902832031,0.7846534252166748,0.2652923464775085,1.2035194635391235,287.478271484375,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2823181152344,287.4759521484375,1.0,0.4821996688842773,1.0,1.0,0.0,1.0,-2.85295033454895,2.8529438972473145,6.550760645041009e-06,2.2065951824188232,0.7089919447898865,0.7089919447898865,0.0,127.94112396240234,123.0,23847.705078125,-0.0,1949.10791015625,1.0,283.1499938964844,286.52410888671875,293.16259765625,294.7637023925781,293.1499938964844,293.1499938964844,283.1499938964844,16097.3974609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608059406280518,1.0,0.0,0.0,1.6939071416854858,1.6939136981964111,1.9145758756167202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5034.98681640625,0.0,182.2146911621093,1895.4371337890625,0.0,1316.2427978515625,0.4439571499824524,1.0,0.0,3.0,1.0,0.0
12392340,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4289855957031,0.8310323357582092,0.3112311959266662,0.2815307378768921,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42877197265625,0.8852561116218567,0.3786558806896209,0.3597204089164734,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.428955078125,0.8368722200393677,0.3180843591690063,0.2239396870136261,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4289245605469,0.8440302610397339,0.3269907236099243,0.3114964962005615,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4292297363281,0.7893707752227783,0.265084832906723,1.202104926109314,287.4286499023437,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.27801513671875,287.4261779785156,1.0,0.4808463752269745,1.0,1.0,0.0,1.0,-2.856074094772339,2.856067657470703,6.565082003362477e-06,2.2089970111846924,0.7283323407173157,0.7283323407173157,0.0,125.35034942626952,111.0,24580.748046875,-0.0,1941.5438232421875,1.0,283.1499938964844,286.4719543457031,293.1991577148437,294.8439636230469,293.1499938964844,293.1499938964844,283.1499938964844,16001.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711133122444153,1.0,0.0,0.0,1.7734183073043823,1.7734252214431765,2.098532831951161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.0771484375,0.0,203.12677001953125,1895.4371337890625,0.0,1390.671142578125,0.4604866206645965,1.0,0.0,3.0,1.0,0.0
12392400,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4289855957031,0.8310323357582092,0.3112311959266662,0.2815307378768921,297.3448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.42877197265625,0.8852561116218567,0.3786558806896209,0.3597204089164734,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.428955078125,0.8368722200393677,0.3180843591690063,0.2239396870136261,297.2580871582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4289245605469,0.8440302610397339,0.3269907236099243,0.3114964962005615,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4292297363281,0.7893707752227783,0.265084832906723,1.202104926109314,287.4286499023437,286.0011901855469,293.3022766113281,290.1475830078125,293.3007507324219,297.27801513671875,287.4261779785156,1.0,0.4808463752269745,1.0,1.0,0.0,1.0,-2.856074094772339,2.856067657470703,6.565082003362477e-06,2.2089970111846924,0.7283323407173157,0.7283323407173157,0.0,125.35034942626952,111.0,24580.748046875,-0.0,1941.5438232421875,1.0,283.1499938964844,286.4719543457031,293.1991577148437,294.8439636230469,293.1499938964844,293.1499938964844,283.1499938964844,16001.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6711133122444153,1.0,0.0,0.0,1.7734183073043823,1.7734252214431765,2.098532831951161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5083.0771484375,0.0,203.12677001953125,1895.4371337890625,0.0,1390.671142578125,0.4604866206645965,1.0,0.0,3.0,1.0,0.0
12392460,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3783264160156,0.8451433777809143,0.3127245306968689,0.2826200425624847,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.9021016955375672,0.3809382617473602,0.3615915775299072,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782958984375,0.8502495288848877,0.3184312880039215,0.2239874005317688,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782653808594,0.8580325245857239,0.3276725709438324,0.3118786811828613,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3785705566406,0.8024464845657349,0.2648687958717346,1.1998820304870603,287.3779602050781,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27423095703125,287.37548828125,1.0,0.4769874513149261,1.0,1.0,0.0,1.0,-2.8574788570404053,2.8574721813201904,6.571477115357993e-06,2.210054636001587,0.74826979637146,0.74826979637146,0.0,118.66070556640624,99.0,25304.578125,-0.0,1911.2156982421875,1.0,283.1499938964844,286.4188232421875,293.2355651855469,294.92388916015625,293.1499938964844,293.1499938964844,283.1499938964844,15920.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681274950504303,1.0,0.0,0.0,1.8551441431045528,1.8551515340805047,2.296406336199653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.04736328125,0.0,226.4779510498047,1895.4371337890625,0.0,1466.228515625,0.4777138829231262,1.0,0.0,3.0,1.0,0.0
12392520,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3783264160156,0.8451433777809143,0.3127245306968689,0.2826200425624847,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3780822753906,0.9021016955375672,0.3809382617473602,0.3615915775299072,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782958984375,0.8502495288848877,0.3184312880039215,0.2239874005317688,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3782653808594,0.8580325245857239,0.3276725709438324,0.3118786811828613,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3785705566406,0.8024464845657349,0.2648687958717346,1.1998820304870603,287.3779602050781,285.9054260253906,293.3794860839844,290.184814453125,293.37799072265625,297.27423095703125,287.37548828125,1.0,0.4769874513149261,1.0,1.0,0.0,1.0,-2.8574788570404053,2.8574721813201904,6.571477115357993e-06,2.210054636001587,0.74826979637146,0.74826979637146,0.0,118.66070556640624,99.0,25304.578125,-0.0,1911.2156982421875,1.0,283.1499938964844,286.4188232421875,293.2355651855469,294.92388916015625,293.1499938964844,293.1499938964844,283.1499938964844,15920.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.681274950504303,1.0,0.0,0.0,1.8551441431045528,1.8551515340805047,2.296406336199653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5131.04736328125,0.0,226.4779510498047,1895.4371337890625,0.0,1466.228515625,0.4777138829231262,1.0,0.0,3.0,1.0,0.0
12392580,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32794189453125,0.8670486807823181,0.3141817450523376,0.2835952043533325,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.32769775390625,0.9295995831489564,0.3832481205463409,0.3634028732776642,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3279113769531,0.8714870810508728,0.318762719631195,0.2239588499069214,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.327880859375,0.8800883889198303,0.3283297419548034,0.3121486604213714,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32818603515625,0.8217113018035889,0.2646502554416656,1.1972270011901855,287.3275756835937,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2708435058594,287.3251647949219,1.0,0.4716962277889251,1.0,1.0,0.0,1.0,-2.8579275608062744,2.8579211235046387,6.573460268555209e-06,2.210365295410156,0.7688204050064087,0.7688204050064087,0.0,109.70376586914062,87.0,26016.291015625,-0.0,1868.2835693359373,1.0,283.1499938964844,286.3658142089844,293.2712707519531,295.00244140625,293.1499938964844,293.1499938964844,283.1499938964844,15855.9873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691129744052887,1.0,0.0,0.0,1.9385267496109009,1.9385346174240112,2.5074771770050575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.6845703125,0.0,252.3369140625,1895.4371337890625,0.0,1541.4659423828125,0.4955053329467773,1.0,0.0,3.0,1.0,0.0
12392640,297.29083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.32794189453125,0.8670486807823181,0.3141817450523376,0.2835952043533325,297.3417053222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.32769775390625,0.9295995831489564,0.3832481205463409,0.3634028732776642,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3279113769531,0.8714870810508728,0.318762719631195,0.2239588499069214,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.327880859375,0.8800883889198303,0.3283297419548034,0.3121486604213714,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.32818603515625,0.8217113018035889,0.2646502554416656,1.1972270011901855,287.3275756835937,285.8094177246094,293.4569396972656,290.2220458984375,293.4554138183594,297.2708435058594,287.3251647949219,1.0,0.4716962277889251,1.0,1.0,0.0,1.0,-2.8579275608062744,2.8579211235046387,6.573460268555209e-06,2.210365295410156,0.7688204050064087,0.7688204050064087,0.0,109.70376586914062,87.0,26016.291015625,-0.0,1868.2835693359373,1.0,283.1499938964844,286.3658142089844,293.2712707519531,295.00244140625,293.1499938964844,293.1499938964844,283.1499938964844,15855.9873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.691129744052887,1.0,0.0,0.0,1.9385267496109009,1.9385346174240112,2.5074771770050575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5178.6845703125,0.0,252.3369140625,1895.4371337890625,0.0,1541.4659423828125,0.4955053329467773,1.0,0.0,3.0,1.0,0.0
12392700,297.2890014648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031311035156,0.8814387917518616,0.3148944079875946,0.2840501964092254,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3028869628906,0.9474298357963562,0.384411096572876,0.3642966747283935,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3031005859375,0.8855041861534119,0.3189229071140289,0.2239259630441665,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3030700683594,0.8945067524909973,0.3286497592926025,0.3122554719448089,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3033752441406,0.8335400223731995,0.264540284872055,1.1958017349243164,287.30279541015625,285.76129150390625,293.4957275390625,290.2406616210937,293.4942321777344,297.26922607421875,287.3003845214844,1.0,0.4687074422836303,1.0,1.0,0.0,1.0,-2.857924699783325,2.8579180240631104,6.573402515641647e-06,2.2103431224823,0.7793334722518921,0.7793334722518921,0.0,104.71055603027344,87.0,26366.66015625,-0.0,1843.9439697265625,1.0,283.1499938964844,286.3395690917969,293.2889099121094,295.0411682128906,293.1499938964844,293.1499938964844,283.1499938964844,15830.1650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6959065794944763,1.0,0.0,0.0,1.9806548357009888,1.980662822723389,2.617646543967567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.333984375,0.0,266.215087890625,1895.4371337890625,0.0,1578.5992431640625,0.5045680999755859,1.0,0.0,3.0,1.0,0.0
12392760,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2786865234375,0.8985322117805481,0.3155953288078308,0.2844866514205932,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2784423828125,0.9667394757270812,0.3855785429477691,0.3651861846446991,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2786560058594,0.9021696448326112,0.319079577922821,0.2238840758800506,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.27862548828125,0.911948025226593,0.3289642632007599,0.3123482167720794,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2789306640625,0.8476750254631042,0.2644298374652862,1.194332480430603,287.2783508300781,285.713134765625,293.5345764160156,290.2592468261719,293.5330505371094,297.2677001953125,287.2760009765625,1.0,0.465556800365448,1.0,1.0,0.0,1.0,-2.857813835144043,2.857807159423828,6.572846359631512e-06,2.2102367877960205,0.7900106906890869,0.7900106906890869,0.0,99.48989868164062,75.0,26712.83984375,-0.0,1818.326171875,1.0,283.1499938964844,286.3136291503906,293.30645751953125,295.0795593261719,293.1499938964844,293.1499938964844,283.1499938964844,15808.9912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7005719542503357,1.0,0.0,0.0,2.02296781539917,2.0229761600494385,2.7306833771945094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.84716796875,0.0,280.7212219238281,1895.4371337890625,0.0,1615.2698974609375,0.5137163996696472,1.0,0.0,3.0,1.0,0.0
12392820,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2308044433594,0.942889928817749,0.3169487118721008,0.2853409647941589,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2305603027344,0.9990000128746032,0.3879804909229278,0.3630430698394775,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23077392578125,0.945881962776184,0.3193718492984772,0.2238039672374725,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2307434082031,0.9566552639007568,0.3295666873455047,0.3125333487987518,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2310485839844,0.8829798698425293,0.2641960680484772,1.1914548873901367,287.2304382324219,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2647399902344,287.22760009765625,1.0,0.4587022066116333,1.0,1.0,0.0,1.0,-2.853001117706299,2.852994680404663,6.551592832693132e-06,2.20690393447876,0.8118575215339661,0.8118575215339661,0.0,89.28985595703125,78.0,27375.583984375,-0.0,1761.1015625,1.0,283.1499938964844,286.2623291015625,293.34136962890625,295.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,15781.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095579504966736,1.0,0.0,0.0,2.107777833938598,2.1077864170074463,2.964442273878376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.07568359375,0.0,311.5634155273437,1895.4371337890625,0.0,1686.9835205078125,0.5321800112724304,1.0,0.0,3.0,1.0,0.0
12392880,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2308044433594,0.942889928817749,0.3169487118721008,0.2853409647941589,297.34063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2305603027344,0.9990000128746032,0.3879804909229278,0.3630430698394775,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.23077392578125,0.945881962776184,0.3193718492984772,0.2238039672374725,297.2342834472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2307434082031,0.9566552639007568,0.3295666873455047,0.3125333487987518,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2310485839844,0.8829798698425293,0.2641960680484772,1.1914548873901367,287.2304382324219,285.6166687011719,293.61236572265625,290.2964172363281,293.61083984375,297.2647399902344,287.22760009765625,1.0,0.4587022066116333,1.0,1.0,0.0,1.0,-2.853001117706299,2.852994680404663,6.551592832693132e-06,2.20690393447876,0.8118575215339661,0.8118575215339661,0.0,89.28985595703125,78.0,27375.583984375,-0.0,1761.1015625,1.0,283.1499938964844,286.2623291015625,293.34136962890625,295.1552124023437,293.1499938964844,293.1499938964844,283.1499938964844,15781.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095579504966736,1.0,0.0,0.0,2.107777833938598,2.1077864170074463,2.964442273878376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.07568359375,0.0,311.5634155273437,1895.4371337890625,0.0,1686.9835205078125,0.5321800112724304,1.0,0.0,3.0,1.0,0.0
12392940,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1725158691406,0.95771062374115,0.3181330561637878,0.2863407731056213,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1723327636719,0.9990000128746032,0.3922401964664459,0.3491762280464172,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1725158691406,0.9594672918319702,0.3195507526397705,0.2238714843988418,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1724548339844,0.969860017299652,0.330055832862854,0.3129160702228546,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1727905273437,0.8943709135055542,0.2638834714889526,1.189636468887329,287.17218017578125,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.269287109375,287.1695251464844,1.0,0.4549214839935303,1.0,1.0,0.0,1.0,-2.835834503173828,2.8358280658721924,6.47217575533432e-06,2.1932573318481445,0.8341302871704102,0.8341302871704102,0.0,85.98246002197266,98.0,27950.09765625,-0.0,1718.66748046875,1.0,283.1499938964844,286.204833984375,293.3743591308594,295.2242126464844,293.1499938964844,293.1499938964844,283.1499938964844,15783.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177687287330627,1.0,0.0,0.0,2.1919240951538086,2.1919331550598145,3.205858547516982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.4970703125,0.0,344.62237548828125,1895.4371337890625,0.0,1753.7021484375,0.5506672263145447,1.0,0.0,3.0,1.0,0.0
12393000,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1725158691406,0.95771062374115,0.3181330561637878,0.2863407731056213,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1723327636719,0.9990000128746032,0.3922401964664459,0.3491762280464172,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1725158691406,0.9594672918319702,0.3195507526397705,0.2238714843988418,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1724548339844,0.969860017299652,0.330055832862854,0.3129160702228546,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1727905273437,0.8943709135055542,0.2638834714889526,1.189636468887329,287.17218017578125,285.5200500488281,293.6902770996094,290.3335266113281,293.6887512207031,297.269287109375,287.1695251464844,1.0,0.4549214839935303,1.0,1.0,0.0,1.0,-2.835834503173828,2.8358280658721924,6.47217575533432e-06,2.1932573318481445,0.8341302871704102,0.8341302871704102,0.0,85.98246002197266,98.0,27950.09765625,-0.0,1718.66748046875,1.0,283.1499938964844,286.204833984375,293.3743591308594,295.2242126464844,293.1499938964844,293.1499938964844,283.1499938964844,15783.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7177687287330627,1.0,0.0,0.0,2.1919240951538086,2.1919331550598145,3.205858547516982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5312.4970703125,0.0,344.62237548828125,1895.4371337890625,0.0,1753.7021484375,0.5506672263145447,1.0,0.0,3.0,1.0,0.0
12393060,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1379699707031,0.946408748626709,0.3193003535270691,0.2874663770198822,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13787841796875,0.9990000128746032,0.3960485756397247,0.362149178981781,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1379699707031,0.9471815824508668,0.319760113954544,0.2240738272666931,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.137939453125,0.9585182666778564,0.3305724859237671,0.3134807646274566,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1380615234375,0.8830674886703491,0.263632208108902,1.188867211341858,287.1378173828125,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2725830078125,287.13702392578125,1.0,0.4595398008823395,1.0,1.0,0.0,1.0,-2.852731704711914,2.8527252674102783,6.548309556819731e-06,2.2057747840881348,0.8573667407035828,0.8573667407035828,0.0,89.06116485595703,118.0,28654.673828125,-0.0,1759.6326904296875,1.0,283.1499938964844,286.1644592285156,293.40826416015625,295.2955627441406,293.1499938964844,293.1499938964844,283.1499938964844,15798.4580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252300381660461,1.0,0.0,0.0,2.274890422821045,2.274900197982788,3.453141630416212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.67236328125,0.0,379.6459045410156,1895.4371337890625,0.0,1815.2659912109373,0.5690350532531738,1.0,0.0,3.0,1.0,0.0
12393120,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1379699707031,0.946408748626709,0.3193003535270691,0.2874663770198822,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.13787841796875,0.9990000128746032,0.3960485756397247,0.362149178981781,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1379699707031,0.9471815824508668,0.319760113954544,0.2240738272666931,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.137939453125,0.9585182666778564,0.3305724859237671,0.3134807646274566,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1380615234375,0.8830674886703491,0.263632208108902,1.188867211341858,287.1378173828125,285.42333984375,293.7682800292969,290.3705139160156,293.7667541503906,297.2725830078125,287.13702392578125,1.0,0.4595398008823395,1.0,1.0,0.0,1.0,-2.852731704711914,2.8527252674102783,6.548309556819731e-06,2.2057747840881348,0.8573667407035828,0.8573667407035828,0.0,89.06116485595703,118.0,28654.673828125,-0.0,1759.6326904296875,1.0,283.1499938964844,286.1644592285156,293.40826416015625,295.2955627441406,293.1499938964844,293.1499938964844,283.1499938964844,15798.4580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7252300381660461,1.0,0.0,0.0,2.274890422821045,2.274900197982788,3.453141630416212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5359.67236328125,0.0,379.6459045410156,1895.4371337890625,0.0,1815.2659912109373,0.5690350532531738,1.0,0.0,3.0,1.0,0.0
12393180,297.2705993652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1247863769531,0.9137839078903198,0.3202289342880249,0.2885868847370147,297.3549194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1246337890625,0.9853551387786864,0.3967670202255249,0.376007080078125,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1247863769531,0.9137365818023682,0.319950670003891,0.224425733089447,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.124755859375,0.92558616399765,0.3310010731220245,0.3141830861568451,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1249389648437,0.8555613160133362,0.2634252905845642,1.1894043684005735,287.12457275390625,285.3459167480469,293.8307189941406,290.3999938964844,293.8291931152344,297.2636413574219,287.1229248046875,1.0,0.466825008392334,1.0,1.0,0.0,1.0,-2.8714630603790283,2.871456384658813,6.635254067077767e-06,2.22055721282959,0.8768606781959534,0.8768606781959534,0.0,97.12499237060548,118.0,29243.083984375,-0.0,1829.08154296875,1.0,283.1499938964844,286.141357421875,293.4396057128906,295.3617553710937,293.1499938964844,293.1499938964844,283.1499938964844,15815.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7315709590911865,1.0,0.0,0.0,2.3403799533843994,2.340390205383301,3.654821227883076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5402.29541015625,0.0,409.04290771484375,1895.4371337890625,0.0,1868.250244140625,0.583612322807312,1.0,0.0,3.0,1.0,0.0
12393240,297.2696838378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.9046847224235536,0.3204448521137237,0.2888773083686828,297.35113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1184387207031,0.9773731231689452,0.3969217836856842,0.376223474740982,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185607910156,0.9044625163078308,0.3199892044067383,0.2245253920555114,297.2198181152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1185302734375,0.9157260060310364,0.3310990035533905,0.3143737614154815,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.11871337890625,0.8478078842163086,0.263360321521759,1.1895891427993774,287.1183776855469,285.3265380859375,293.8463439941406,290.4073181152344,293.8448181152344,297.2613220214844,287.1172180175781,1.0,0.468883752822876,1.0,1.0,0.0,1.0,-2.8752481937408447,2.87524151802063,6.652504453086294e-06,2.2233707904815674,0.8817964792251587,0.8817964792251587,0.0,99.73387145996094,138.0,29380.583984375,-0.0,1846.205078125,1.0,283.1499938964844,286.1340637207031,293.447509765625,295.3780822753906,293.1499938964844,293.1499938964844,283.1499938964844,15823.4072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7332236766815186,1.0,0.0,0.0,2.3565549850463867,2.356565237045288,3.705514757257333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5411.88720703125,0.0,416.55999755859375,1895.4371337890625,0.0,1882.157470703125,0.5872251987457275,1.0,0.0,3.0,1.0,0.0
12393300,297.26690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.10357666015625,0.8802419900894165,0.3209297955036163,0.2896393239498138,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1034545898437,0.95119446516037,0.3975214958190918,0.3769717216491699,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10357666015625,0.8796266913414001,0.3200453221797943,0.2248125225305557,297.2174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.10357666015625,0.8899028301239014,0.3313042521476745,0.3149023652076721,297.1463928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.103759765625,0.826288640499115,0.2631561160087585,1.190276265144348,287.1033935546875,285.27813720703125,293.8853759765625,290.4256896972656,293.88385009765625,297.256103515625,287.1020202636719,1.0,0.4740079641342163,1.0,1.0,0.0,1.0,-2.877474784851074,2.87746810913086,6.663002750428859e-06,2.225177764892578,0.8943002820014954,0.8943002820014954,0.0,107.86861419677734,138.0,29691.015625,-0.0,1890.5626220703125,1.0,283.1499938964844,286.1155090332031,293.46630859375,295.4170837402344,293.1499938964844,293.1499938964844,283.1499938964844,15847.4912109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737320601940155,1.0,0.0,0.0,2.396543502807617,2.3965539932250977,3.832340098597342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5434.93505859375,0.0,435.5856018066406,1895.4371337890625,0.0,1916.798583984375,0.5961793065071106,1.0,0.0,3.0,1.0,0.0
12393360,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.85957932472229,0.3213743567466736,0.2903689444065094,297.33984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0892944335937,0.9258350729942322,0.3983156085014343,0.3779615461826324,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.08941650390625,0.8586344122886658,0.3200795352458954,0.2250883728265762,297.2149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0893859863281,0.8684890866279602,0.3314877152442932,0.3154163062572479,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0895690917969,0.8073115944862366,0.2629299163818359,1.1908845901489258,287.0892333984375,285.229736328125,293.9244079589844,290.4440002441406,293.9228820800781,297.25213623046875,287.08795166015625,1.0,0.4794811606407165,1.0,1.0,0.0,1.0,-2.881221532821656,2.8812148571014404,6.680319984297967e-06,2.2280547618865967,0.9070438146591188,0.9070438146591188,0.0,116.37371826171876,158.0,30000.912109375,-0.0,1938.38037109375,1.0,283.1499938964844,286.0978698730469,293.48388671875,295.4539794921875,293.1499938964844,293.1499938964844,283.1499938964844,15877.5791015625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7412772178649902,1.0,0.0,0.0,2.4358251094818115,2.435835838317871,3.959000594022656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5457.451171875,0.0,454.8925476074219,1895.4371337890625,0.0,1950.4749755859373,0.608001172542572,1.0,0.0,3.0,1.0,0.0
12393420,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0435791015625,0.826377272605896,0.3220798373222351,0.2917296886444092,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433959960937,0.8858513832092285,0.4001055955886841,0.3803001344203949,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0435791015625,0.8249064683914185,0.3200245797634125,0.2256039828062057,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0435485839844,0.833987832069397,0.3317351341247558,0.3163978159427643,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437927246094,0.772816002368927,0.2623719573020935,1.1919208765029907,287.0433654785156,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2449951171875,287.04156494140625,1.0,0.4909350275993347,1.0,1.0,0.0,1.0,-2.888713359832764,2.888706684112549,6.71505131322192e-06,2.2338240146636963,0.9328373074531556,0.9328373074531556,0.0,134.64352416992188,146.0,30771.005859375,-0.0,2040.5867919921875,1.0,283.1499938964844,286.0448913574219,293.52154541015625,295.5369567871094,293.1499938964844,293.1499938964844,283.1499938964844,16388.896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494997978210449,1.0,0.0,0.0,2.5448477268218994,2.5448591709136963,4.321325093314954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.37109375,0.0,513.83447265625,1895.4371337890625,0.0,2021.1253662109373,0.6336281299591064,1.0,0.0,3.0,1.0,0.0
