time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393480,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0435791015625,0.826377272605896,0.3220798373222351,0.2917296886444092,297.33380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0433959960937,0.8858513832092285,0.4001055955886841,0.3803001344203949,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0435791015625,0.8249064683914185,0.3200245797634125,0.2256039828062057,297.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0435485839844,0.833987832069397,0.3317351341247558,0.3163978159427643,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0437927246094,0.772816002368927,0.2623719573020935,1.1919208765029907,287.0433654785156,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.2449951171875,287.04156494140625,1.0,0.4909350275993347,1.0,1.0,0.0,1.0,-2.888713359832764,2.888706684112549,6.71505131322192e-06,2.2338240146636963,0.9328373074531556,0.9328373074531556,0.0,134.64352416992188,146.0,30771.005859375,-0.0,2040.5867919921875,1.0,283.1499938964844,286.0448913574219,293.52154541015625,295.5369567871094,293.1499938964844,293.1499938964844,283.1499938964844,16388.896484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7494997978210449,1.0,0.0,0.0,2.5448477268218994,2.5448591709136963,4.321325093314954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5513.37109375,0.0,513.83447265625,1895.4371337890625,0.0,2021.1253662109373,0.6336281299591064,1.0,0.0,3.0,1.0,0.0
12393540,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.8186823725700378,0.3225853443145752,0.2924162745475769,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.8776607513427734,0.401944488286972,0.3822321891784668,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98797607421875,0.816639244556427,0.3198308050632477,0.2256425768136978,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.8259203433990479,0.331839770078659,0.3167330920696258,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882202148437,0.7640752792358398,0.2616915702819824,1.1899789571762085,286.9876708984375,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2381286621094,286.9853820800781,1.0,0.4933777153491974,1.0,1.0,0.0,1.0,-2.8899848461151123,2.889978170394897,6.721107183693675e-06,2.2348709106445312,0.9591128826141356,0.9591128826141356,0.0,139.98902893066406,134.0,31544.099609375,-0.0,2069.04296875,1.0,283.1499938964844,285.9831848144531,293.5595092773437,295.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,17129.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581341862678528,1.0,0.0,0.0,2.666228771209717,2.66624116897583,4.74338264666585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.0732421875,0.0,586.2215576171875,1895.4371337890625,0.0,2096.2275390625,0.6623489260673523,1.0,0.0,3.0,1.0,0.0
12393600,297.2482604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879455566406,0.8186823725700378,0.3225853443145752,0.2924162745475769,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9877319335937,0.8776607513427734,0.401944488286972,0.3822321891784668,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.98797607421875,0.816639244556427,0.3198308050632477,0.2256425768136978,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9879150390625,0.8259203433990479,0.331839770078659,0.3167330920696258,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9882202148437,0.7640752792358398,0.2616915702819824,1.1899789571762085,286.9876708984375,285.0362243652344,294.0804443359375,290.5166320800781,294.0789489746094,297.2381286621094,286.9853820800781,1.0,0.4933777153491974,1.0,1.0,0.0,1.0,-2.8899848461151123,2.889978170394897,6.721107183693675e-06,2.2348709106445312,0.9591128826141356,0.9591128826141356,0.0,139.98902893066406,134.0,31544.099609375,-0.0,2069.04296875,1.0,283.1499938964844,285.9831848144531,293.5595092773437,295.62225341796875,293.1499938964844,293.1499938964844,283.1499938964844,17129.53125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7581341862678528,1.0,0.0,0.0,2.666228771209717,2.66624116897583,4.74338264666585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.0732421875,0.0,586.2215576171875,1895.4371337890625,0.0,2096.2275390625,0.6623489260673523,1.0,0.0,3.0,1.0,0.0
12393660,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277038574219,0.8226764798164368,0.3229973018169403,0.2927124500274658,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9274597167969,0.8832995295524597,0.4037915170192718,0.3838720023632049,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.927734375,0.8201221227645874,0.319591075181961,0.2254111617803573,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276733398437,0.829622745513916,0.3318847417831421,0.316691130399704,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9280090332031,0.767001748085022,0.2609743773937225,1.186346173286438,286.9273986816406,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.231689453125,286.9250183105469,1.0,0.4914605915546417,1.0,1.0,0.0,1.0,-2.8876192569732666,2.887612581253052,6.710080924676731e-06,2.233029127120972,0.9856867790222168,0.9856867790222168,0.0,137.47520446777344,122.0,32294.255859375,-0.0,2052.7041015625,1.0,283.1499938964844,285.9177551269531,293.5951843261719,295.7041320800781,293.1499938964844,293.1499938964844,283.1499938964844,18032.427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766730785369873,1.0,0.0,0.0,2.7941341400146484,2.794147491455078,5.209401479078224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.98046875,0.0,670.2334594726562,1895.4371337890625,0.0,2171.86328125,0.6927329897880554,1.0,0.0,3.0,1.0,0.0
12393720,297.24005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9277038574219,0.8226764798164368,0.3229973018169403,0.2927124500274658,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9274597167969,0.8832995295524597,0.4037915170192718,0.3838720023632049,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.927734375,0.8201221227645874,0.319591075181961,0.2254111617803573,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9276733398437,0.829622745513916,0.3318847417831421,0.316691130399704,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9280090332031,0.767001748085022,0.2609743773937225,1.186346173286438,286.9273986816406,284.95001220703125,294.1583557128906,290.5525817871094,294.1568603515625,297.231689453125,286.9250183105469,1.0,0.4914605915546417,1.0,1.0,0.0,1.0,-2.8876192569732666,2.887612581253052,6.710080924676731e-06,2.233029127120972,0.9856867790222168,0.9856867790222168,0.0,137.47520446777344,122.0,32294.255859375,-0.0,2052.7041015625,1.0,283.1499938964844,285.9177551269531,293.5951843261719,295.7041320800781,293.1499938964844,293.1499938964844,283.1499938964844,18032.427734375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766730785369873,1.0,0.0,0.0,2.7941341400146484,2.794147491455078,5.209401479078224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5624.98046875,0.0,670.2334594726562,1895.4371337890625,0.0,2171.86328125,0.6927329897880554,1.0,0.0,3.0,1.0,0.0
12393780,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690795898437,0.8333808779716492,0.3233489990234375,0.2927949428558349,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.8970747590065002,0.4056409895420074,0.385352075099945,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690795898437,0.8303155899047852,0.3193420469760895,0.2250484973192215,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690490722656,0.8402040004730225,0.3319067358970642,0.316458523273468,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8693542480469,0.7767695188522339,0.2602561116218567,1.1819089651107788,286.8688049316406,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.225830078125,286.8667907714844,1.0,0.4870438873767853,1.0,1.0,0.0,1.0,-2.8834497928619385,2.883443117141724,6.690650479868054e-06,2.2297749519348145,1.0,1.0,0.0,130.8028106689453,110.0,32991.18359375,-0.0,2012.9483642578125,1.0,283.1499938964844,285.8543395996094,293.6285705566406,295.7808532714844,293.1499938964844,293.1499938964844,283.1499938964844,19223.869140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748742699623108,1.0,0.0,0.0,2.920394897460937,2.9204094409942627,5.690841362593346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.904296875,0.0,762.4164428710938,1895.4371337890625,0.0,2244.24365234375,0.7229577302932739,1.0,0.0,3.0,1.0,0.0
12393840,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690795898437,0.8333808779716492,0.3233489990234375,0.2927949428558349,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.8688659667969,0.8970747590065002,0.4056409895420074,0.385352075099945,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690795898437,0.8303155899047852,0.3193420469760895,0.2250484973192215,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8690490722656,0.8402040004730225,0.3319067358970642,0.316458523273468,297.12457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8693542480469,0.7767695188522339,0.2602561116218567,1.1819089651107788,286.8688049316406,284.95001220703125,294.23614501953125,290.58819580078125,294.2346496582031,297.225830078125,286.8667907714844,1.0,0.4870438873767853,1.0,1.0,0.0,1.0,-2.8834497928619385,2.883443117141724,6.690650479868054e-06,2.2297749519348145,1.0,1.0,0.0,130.8028106689453,110.0,32991.18359375,-0.0,2012.9483642578125,1.0,283.1499938964844,285.8543395996094,293.6285705566406,295.7808532714844,293.1499938964844,293.1499938964844,283.1499938964844,19223.869140625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7748742699623108,1.0,0.0,0.0,2.920394897460937,2.9204094409942627,5.690841362593346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.904296875,0.0,762.4164428710938,1895.4371337890625,0.0,2244.24365234375,0.7229577302932739,1.0,0.0,3.0,1.0,0.0
12393900,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8412475585937,0.8408578038215637,0.3235187232494354,0.2927921116352081,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.84100341796875,0.9065667390823364,0.4065778851509094,0.3860637545585632,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8412475585937,0.8374963998794556,0.3192295134067535,0.2248454093933105,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8412170410156,0.8477193117141724,0.3319239914417267,0.3163074851036072,297.1226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8415222167969,0.783821702003479,0.2599094808101654,1.1795552968978882,286.8409423828125,284.95001220703125,294.2749938964844,290.6058959960937,294.27349853515625,297.22320556640625,286.8387451171875,1.0,0.4842592477798462,1.0,1.0,0.0,1.0,-2.881047487258911,2.8810408115386963,6.679460511804791e-06,2.2278966903686523,1.0,1.0,0.0,126.51866149902344,110.0,33334.40625,-0.0,1987.9332275390625,1.0,283.1499938964844,285.82354736328125,293.6444091796875,295.8173828125,293.1499938964844,293.1499938964844,283.1499938964844,20083.216796875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7786309719085693,1.0,0.0,0.0,2.9849743843078613,2.984989643096924,5.94531059050496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5701.51953125,0.0,814.1203002929688,1895.4371337890625,0.0,2277.857421875,0.7359410524368286,1.0,0.0,3.0,1.0,0.0
12393960,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.82232666015625,0.8498290181159973,0.3236950933933258,0.2927715182304382,297.3185119628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221740722656,0.9185914397239684,0.4075321853160858,0.386768102645874,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8223571777344,0.8461342453956604,0.3191346526145935,0.224637359380722,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.82232666015625,0.8567872643470764,0.3319547772407532,0.3161462247371673,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8225402832031,0.7922893762588501,0.2595791220664978,1.1771711111068726,286.8221435546875,284.95001220703125,294.3138122558594,290.6234741210937,294.3122863769531,297.2208557128906,286.82061767578125,1.0,0.4812124073505401,1.0,1.0,0.0,1.0,-2.8785595893859863,2.8785529136657715,6.667878096777713e-06,2.225950002670288,1.0,1.0,0.0,121.8101043701172,98.0,33585.921875,-0.0,1960.7364501953125,1.0,283.1499938964844,285.80255126953125,293.6590270996094,295.848388671875,293.1499938964844,293.1499938964844,283.1499938964844,20694.224609375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820438742637634,1.0,0.0,0.0,3.030041456222534,3.030057191848755,6.126189759925182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.10205078125,0.0,851.5545654296875,1895.4371337890625,0.0,2308.510498046875,0.7497378587722778,1.0,0.0,3.0,1.0,0.0
12394020,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.8730979561805725,0.3240665793418884,0.2927193343639374,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840576171875,0.9493465423583984,0.4094944596290588,0.3881960809230804,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.8686459064483643,0.3189954757690429,0.2242344170808792,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8803220987319946,0.3320620357990265,0.31583371758461,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.8134791851043701,0.258974015712738,1.1724884510040283,286.7840270996094,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2170104980469,286.7828369140625,1.0,0.4745821058750152,1.0,1.0,0.0,1.0,-2.8737246990203857,2.873718023300171,6.645388566539623e-06,2.2221624851226807,1.0,1.0,0.0,111.51390075683594,86.0,34118.734375,-0.0,1902.400634765625,1.0,283.1499938964844,285.7587585449219,293.68853759765625,295.9104919433594,293.1499938964844,293.1499938964844,283.1499938964844,22068.271484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880958318710327,1.0,0.0,0.0,3.129018545150757,3.129035472869873,6.532953875648673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.72119140625,0.0,937.7592163085938,1895.4371337890625,0.0,2363.12353515625,0.7739431858062744,1.0,0.0,3.0,1.0,0.0
12394080,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.8730979561805725,0.3240665793418884,0.2927193343639374,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7840576171875,0.9493465423583984,0.4094944596290588,0.3881960809230804,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841796875,0.8686459064483643,0.3189954757690429,0.2242344170808792,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7841491699219,0.8803220987319946,0.3320620357990265,0.31583371758461,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7843322753906,0.8134791851043701,0.258974015712738,1.1724884510040283,286.7840270996094,284.95001220703125,294.3912353515625,290.65838623046875,294.3897399902344,297.2170104980469,286.7828369140625,1.0,0.4745821058750152,1.0,1.0,0.0,1.0,-2.8737246990203857,2.873718023300171,6.645388566539623e-06,2.2221624851226807,1.0,1.0,0.0,111.51390075683594,86.0,34118.734375,-0.0,1902.400634765625,1.0,283.1499938964844,285.7587585449219,293.68853759765625,295.9104919433594,293.1499938964844,293.1499938964844,283.1499938964844,22068.271484375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880958318710327,1.0,0.0,0.0,3.129018545150757,3.129035472869873,6.532953875648673e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5760.72119140625,0.0,937.7592163085938,1895.4371337890625,0.0,2363.12353515625,0.7739431858062744,1.0,0.0,3.0,1.0,0.0
12394140,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.9053286910057068,0.3244557678699493,0.2926580607891083,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523193359375,0.9843437671661376,0.4115244150161743,0.3896603882312774,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.900109052658081,0.3189179599285126,0.2238539457321167,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.9132091999053956,0.3322295844554901,0.3155497610569,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525329589844,0.8399543166160583,0.2584437429904938,1.168005347251892,286.7522888183594,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.214111328125,286.7513427734375,1.0,0.4674897193908691,1.0,1.0,0.0,1.0,-2.869223356246948,2.8692169189453125,6.6244779191038106e-06,2.218632936477661,1.0,1.0,0.0,100.49720001220705,74.0,34607.14453125,-0.0,1841.26318359375,1.0,283.1499938964844,285.720947265625,293.7186889648437,295.9701538085937,293.1499938964844,293.1499938964844,283.1499938964844,23369.2890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932581901550293,1.0,0.0,0.0,3.219932079315185,3.219949960708618,6.918098733876832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.0751953125,0.0,1021.897216796875,1895.4371337890625,0.0,2409.953125,0.7962003946304321,1.0,0.0,3.0,1.0,0.0
12394200,297.2148132324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.9053286910057068,0.3244557678699493,0.2926580607891083,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7523193359375,0.9843437671661376,0.4115244150161743,0.3896603882312774,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.900109052658081,0.3189179599285126,0.2238539457321167,297.1805114746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7524108886719,0.9132091999053956,0.3322295844554901,0.3155497610569,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7525329589844,0.8399543166160583,0.2584437429904938,1.168005347251892,286.7522888183594,284.95001220703125,294.4684753417969,290.69293212890625,294.46697998046875,297.214111328125,286.7513427734375,1.0,0.4674897193908691,1.0,1.0,0.0,1.0,-2.869223356246948,2.8692169189453125,6.6244779191038106e-06,2.218632936477661,1.0,1.0,0.0,100.49720001220705,74.0,34607.14453125,-0.0,1841.26318359375,1.0,283.1499938964844,285.720947265625,293.7186889648437,295.9701538085937,293.1499938964844,293.1499938964844,283.1499938964844,23369.2890625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7932581901550293,1.0,0.0,0.0,3.219932079315185,3.219949960708618,6.918098733876832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5799.0751953125,0.0,1021.897216796875,1895.4371337890625,0.0,2409.953125,0.7962003946304321,1.0,0.0,3.0,1.0,0.0
12394260,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167663574219,0.940031111240387,0.3247803747653961,0.2926758527755737,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.716552734375,0.9990000128746032,0.4143370687961578,0.375355988740921,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.716796875,0.9335224628448486,0.3188319504261017,0.22357077896595,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167358398437,0.9482500553131104,0.3323864042758941,0.3153949677944183,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8662894368171692,0.2579210698604584,1.1642028093338013,286.7165222167969,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2141418457031,286.7142944335937,1.0,0.4592078626155853,1.0,1.0,0.0,1.0,-2.847023725509644,2.8470170497894287,6.523186129925307e-06,2.2018373012542725,1.0,1.0,0.0,91.47261810302734,62.0,34941.95703125,-0.0,1762.4447021484375,1.0,283.1499938964844,285.6803894042969,293.7490234375,296.0255432128906,293.1499938964844,293.1499938964844,283.1499938964844,24616.576171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977166771888733,1.0,0.0,0.0,3.304744005203247,3.304762601852417,7.287338235073548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.3046875,0.0,1104.7921142578125,1895.4371337890625,0.0,2450.56787109375,0.8169824481010437,1.0,0.0,3.0,1.0,0.0
12394320,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167663574219,0.940031111240387,0.3247803747653961,0.2926758527755737,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.716552734375,0.9990000128746032,0.4143370687961578,0.375355988740921,297.1556701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.716796875,0.9335224628448486,0.3188319504261017,0.22357077896595,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7167358398437,0.9482500553131104,0.3323864042758941,0.3153949677944183,297.1163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.717041015625,0.8662894368171692,0.2579210698604584,1.1642028093338013,286.7165222167969,284.95001220703125,294.5454406738281,290.7270202636719,294.5439147949219,297.2141418457031,286.7142944335937,1.0,0.4592078626155853,1.0,1.0,0.0,1.0,-2.847023725509644,2.8470170497894287,6.523186129925307e-06,2.2018373012542725,1.0,1.0,0.0,91.47261810302734,62.0,34941.95703125,-0.0,1762.4447021484375,1.0,283.1499938964844,285.6803894042969,293.7490234375,296.0255432128906,293.1499938964844,293.1499938964844,283.1499938964844,24616.576171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7977166771888733,1.0,0.0,0.0,3.304744005203247,3.304762601852417,7.287338235073548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5829.3046875,0.0,1104.7921142578125,1895.4371337890625,0.0,2450.56787109375,0.8169824481010437,1.0,0.0,3.0,1.0,0.0
12394380,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694641113281,0.9671842455863952,0.3248918354511261,0.2926111221313476,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6693420410156,0.9990000128746032,0.4201748073101043,0.3467394411563873,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.66949462890625,0.9609596133232116,0.3186473846435547,0.2233023345470428,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6694641113281,0.9743321537971495,0.3324221968650818,0.3152370154857635,297.11505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6697692871094,0.8890421986579895,0.2574162483215332,1.160940408706665,286.6692199707031,284.95001220703125,294.6129150390625,290.7566223144531,294.61138916015625,297.2289428710937,286.66668701171875,1.0,0.4500421583652496,1.0,1.0,0.0,1.0,-2.8080947399139404,2.8080883026123047,6.3460006458626594e-06,2.1717233657836914,1.0,1.0,0.0,84.48529052734375,62.0,35064.69140625,-0.0,1669.462158203125,1.0,283.1499938964844,285.6344909667969,293.77154541015625,296.05908203125,293.1499938964844,293.1499938964844,283.1499938964844,25719.302734375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003175854682922,1.0,0.0,0.0,3.377952814102173,3.377972364425659,7.613782031512528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.1318359375,0.0,1179.8531494140625,1895.4371337890625,0.0,2474.3291015625,0.8319787383079529,1.0,0.0,3.0,1.0,0.0
12394440,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639404296875,0.9711077213287354,0.324899286031723,0.2925914824008941,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.663818359375,0.9990000128746032,0.421204537153244,0.342454731464386,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639709472656,0.9649971127510072,0.3186179399490356,0.2232603281736374,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6639099121094,0.9780490398406982,0.3324230909347534,0.3152087032794952,297.1148986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.66424560546875,0.8927235007286072,0.2573496699333191,1.1604890823364258,286.6636962890625,284.95001220703125,294.6221008300781,290.7606201171875,294.6205749511719,297.2320251464844,286.66119384765625,1.0,0.4486915469169616,1.0,1.0,0.0,1.0,-2.802295446395874,2.8022890090942383,6.319808562693652e-06,2.1672351360321045,1.0,1.0,0.0,83.47952270507812,82.0,35064.90234375,-0.0,1655.981689453125,1.0,283.1499938964844,285.6293640136719,293.7742919921875,296.0622863769531,293.1499938964844,293.1499938964844,283.1499938964844,25824.865234375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005327582359314,1.0,0.0,0.0,3.384877920150757,3.3848977088928223,7.645032269465446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.75634765625,0.0,1187.1246337890625,1895.4371337890625,0.0,2476.297119140625,0.8366327881813049,1.0,0.0,3.0,1.0,0.0
12394500,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.640625,0.975740611553192,0.3249510526657104,0.2925969064235687,297.3996887207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405639648437,0.9990000128746032,0.4255352914333343,0.3373427093029022,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.640625,0.9696802496910096,0.3185256421566009,0.2231591492891311,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6405944824219,0.9824087619781494,0.3324590921401977,0.3151914179325104,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.64080810546875,0.8969957232475281,0.257122278213501,1.1591650247573853,286.6404724121094,284.95001220703125,294.6603088378906,290.7772521972656,294.6587829589844,297.24609375,286.6392517089844,1.0,0.4476318359375,1.0,1.0,0.0,1.0,-2.794377565383911,2.7943713665008545,6.282890353759285e-06,2.160534381866455,1.0,1.0,0.0,82.2283935546875,82.0,35236.16015625,-0.0,1638.2698974609375,1.0,283.1499938964844,285.6062927246094,293.7869567871094,296.08062744140625,293.1499938964844,293.1499938964844,283.1499938964844,26541.81640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012850284576416,1.0,0.0,0.0,3.431541919708252,3.431562185287476,7.857274226807931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5856.822265625,0.0,1236.9017333984375,1895.4371337890625,0.0,2483.179443359375,0.8452779650688171,1.0,0.0,3.0,1.0,0.0
12394560,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.63427734375,0.9731667637825012,0.325030118227005,0.2926730215549469,297.42047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63427734375,0.9990000128746032,0.4291611611843109,0.340287297964096,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63427734375,0.9668521285057068,0.318467766046524,0.223121091723442,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.63427734375,0.979965090751648,0.3325293064117431,0.3152608275413513,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6343078613281,0.8941059708595276,0.2569424510002136,1.1583524942398071,286.6342468261719,284.95001220703125,294.6984558105469,290.79376220703125,294.6969299316406,297.2568359375,286.6342468261719,1.0,0.4486004710197449,1.0,1.0,0.0,1.0,-2.797051429748535,2.7970452308654785,6.294442300713854e-06,2.162382364273072,1.0,1.0,0.0,82.85055541992188,102.0,35432.09375,-0.0,1645.211669921875,1.0,283.1499938964844,285.5973815917969,293.8019104003906,296.103271484375,293.1499938964844,293.1499938964844,283.1499938964844,27005.125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8020020127296448,1.0,0.0,0.0,3.461362361907959,3.461383104324341,7.994428870006232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5872.03564453125,0.0,1269.429443359375,1895.4371337890625,0.0,2489.74365234375,0.8553987741470337,1.0,0.0,3.0,1.0,0.0
12394620,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355285644531,0.952488362789154,0.3252713978290558,0.29301917552948,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355895996094,0.9990000128746032,0.4332513213157654,0.3628009557723999,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355285644531,0.9451759457588196,0.3184591829776764,0.2232105582952499,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63555908203125,0.9602002501487732,0.332771360874176,0.3156197965145111,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6354064941406,0.8746188282966614,0.2566636800765991,1.157781004905701,286.6356506347656,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.26129150390625,286.6368713378906,1.0,0.4555871188640594,1.0,1.0,0.0,1.0,-2.8243513107299805,2.8243448734283447,6.417249096557498e-06,2.1831862926483154,1.0,1.0,0.0,88.08649444580078,122.0,36046.0,-0.0,1711.347412109375,1.0,283.1499938964844,285.5867614746094,293.8405456542969,296.1718444824219,293.1499938964844,293.1499938964844,283.1499938964844,28165.333984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047159314155579,1.0,0.0,0.0,3.5349349975585938,3.534956455230713,8.337889880749572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.6416015625,0.0,1352.109130859375,1895.4371337890625,0.0,2514.61962890625,0.8734581470489502,1.0,0.0,3.0,1.0,0.0
12394680,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355285644531,0.952488362789154,0.3252713978290558,0.29301917552948,297.426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355895996094,0.9990000128746032,0.4332513213157654,0.3628009557723999,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6355285644531,0.9451759457588196,0.3184591829776764,0.2232105582952499,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.63555908203125,0.9602002501487732,0.332771360874176,0.3156197965145111,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6354064941406,0.8746188282966614,0.2566636800765991,1.157781004905701,286.6356506347656,284.95001220703125,294.7744140625,290.8263854980469,294.7729187011719,297.26129150390625,286.6368713378906,1.0,0.4555871188640594,1.0,1.0,0.0,1.0,-2.8243513107299805,2.8243448734283447,6.417249096557498e-06,2.1831862926483154,1.0,1.0,0.0,88.08649444580078,122.0,36046.0,-0.0,1711.347412109375,1.0,283.1499938964844,285.5867614746094,293.8405456542969,296.1718444824219,293.1499938964844,293.1499938964844,283.1499938964844,28165.333984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047159314155579,1.0,0.0,0.0,3.5349349975585938,3.534956455230713,8.337889880749572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5920.6416015625,0.0,1352.109130859375,1895.4371337890625,0.0,2514.61962890625,0.8734581470489502,1.0,0.0,3.0,1.0,0.0
12394740,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552429199219,0.9172547459602356,0.325603038072586,0.2935858964920044,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554260253906,0.9990000128746032,0.4326925873756408,0.4011267423629761,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552124023437,0.9098658561706544,0.3185886144638061,0.2235013544559478,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552734375,0.925333857536316,0.3331379890441894,0.3162401020526886,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6549987792969,0.8462498188018799,0.256410002708435,1.1580932140350342,286.65545654296875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2416687011719,286.65740966796875,1.0,0.4675876200199127,1.0,1.0,0.0,1.0,-2.8725430965423584,2.8725366592407227,6.637778824369889e-06,2.2202889919281006,1.0,1.0,0.0,97.72894287109376,142.0,36819.5078125,-0.0,1833.01513671875,1.0,283.1499938964844,285.5892028808594,293.8830871582031,296.2576599121094,293.1499938964844,293.1499938964844,283.1499938964844,29311.154296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096652030944824,1.0,0.0,0.0,3.606122255325317,3.606144666671753,8.677091614117671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.6533203125,0.0,1435.45263671875,1895.4371337890625,0.0,2560.1103515625,0.8909376263618469,1.0,0.0,3.0,1.0,0.0
12394800,297.1922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552429199219,0.9172547459602356,0.325603038072586,0.2935858964920044,297.385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6554260253906,0.9990000128746032,0.4326925873756408,0.4011267423629761,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552124023437,0.9098658561706544,0.3185886144638061,0.2235013544559478,297.17333984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6552734375,0.925333857536316,0.3331379890441894,0.3162401020526886,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6549987792969,0.8462498188018799,0.256410002708435,1.1580932140350342,286.65545654296875,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.2416687011719,286.65740966796875,1.0,0.4675876200199127,1.0,1.0,0.0,1.0,-2.8725430965423584,2.8725366592407227,6.637778824369889e-06,2.2202889919281006,1.0,1.0,0.0,97.72894287109376,142.0,36819.5078125,-0.0,1833.01513671875,1.0,283.1499938964844,285.5892028808594,293.8830871582031,296.2576599121094,293.1499938964844,293.1499938964844,283.1499938964844,29311.154296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8096652030944824,1.0,0.0,0.0,3.606122255325317,3.606144666671753,8.677091614117671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5981.6533203125,0.0,1435.45263671875,1895.4371337890625,0.0,2560.1103515625,0.8909376263618469,1.0,0.0,3.0,1.0,0.0
12394860,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.8636515140533447,0.3257729709148407,0.2944875061511993,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600036621094,0.9539649486541748,0.4304715096950531,0.4088325500488281,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.8574552536010742,0.3186353147029876,0.2240994572639465,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.8702549934387207,0.333412230014801,0.317264586687088,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600646972656,0.8001084923744202,0.2559548914432525,1.1597912311553955,286.6600036621094,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.2133483886719,286.6599426269531,1.0,0.480338305234909,1.0,1.0,0.0,1.0,-2.886940717697144,2.8869340419769287,6.705930900352541e-06,2.23206114768982,1.0,1.0,0.0,116.5459976196289,162.0,37344.40234375,-0.0,1948.536376953125,1.0,283.1499938964844,285.5792541503906,293.9208068847656,296.336669921875,293.1499938964844,293.1499938964844,283.1499938964844,30446.59765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159765601158142,1.0,0.0,0.0,3.675304889678955,3.675328016281128,9.013220960696344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.10791015625,0.0,1519.6644287109375,1895.4371337890625,0.0,2618.3359375,0.907929003238678,1.0,0.0,3.0,1.0,0.0
12394920,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.8636515140533447,0.3257729709148407,0.2944875061511993,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600036621094,0.9539649486541748,0.4304715096950531,0.4088325500488281,297.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.8574552536010742,0.3186353147029876,0.2240994572639465,297.173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600341796875,0.8702549934387207,0.333412230014801,0.317264586687088,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6600646972656,0.8001084923744202,0.2559548914432525,1.1597912311553955,286.6600036621094,284.95001220703125,294.92529296875,290.8905639648437,294.9238586425781,297.2133483886719,286.6599426269531,1.0,0.480338305234909,1.0,1.0,0.0,1.0,-2.886940717697144,2.8869340419769287,6.705930900352541e-06,2.23206114768982,1.0,1.0,0.0,116.5459976196289,162.0,37344.40234375,-0.0,1948.536376953125,1.0,283.1499938964844,285.5792541503906,293.9208068847656,296.336669921875,293.1499938964844,293.1499938964844,283.1499938964844,30446.59765625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8159765601158142,1.0,0.0,0.0,3.675304889678955,3.675328016281128,9.013220960696344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6028.10791015625,0.0,1519.6644287109375,1895.4371337890625,0.0,2618.3359375,0.907929003238678,1.0,0.0,3.0,1.0,0.0
12394980,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522216796875,0.826016366481781,0.3256880342960357,0.2952106595039367,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9045496582984924,0.430876225233078,0.4095308780670166,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522216796875,0.820392906665802,0.3185291588306427,0.2246305048465728,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522216796875,0.832019031047821,0.3335364758968353,0.3182002902030945,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522216796875,0.7626447081565857,0.255347192287445,1.160937786102295,286.6522521972656,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.2011108398437,286.65234375,1.0,0.4925962388515472,1.0,1.0,0.0,1.0,-2.8917887210845947,2.89178204536438,6.728409971401561e-06,2.235781669616699,1.0,1.0,0.0,136.87228393554688,150.0,37773.4296875,-0.0,2056.69873046875,1.0,283.1499938964844,285.56268310546875,293.94793701171875,296.391845703125,293.1499938964844,293.1499938964844,283.1499938964844,31574.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209799528121948,1.0,0.0,0.0,3.7427592277526855,3.742783308029175,9.34710328692745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.623046875,0.0,1604.8828125,1895.4371337890625,0.0,2664.650390625,0.9244988560676576,1.0,0.0,3.0,1.0,0.0
12395040,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522216796875,0.826016366481781,0.3256880342960357,0.2952106595039367,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522521972656,0.9045496582984924,0.430876225233078,0.4095308780670166,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522216796875,0.820392906665802,0.3185291588306427,0.2246305048465728,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522216796875,0.832019031047821,0.3335364758968353,0.3182002902030945,297.1159362792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6522216796875,0.7626447081565857,0.255347192287445,1.160937786102295,286.6522521972656,284.95001220703125,295.0004577636719,290.9233703613281,294.9990234375,297.2011108398437,286.65234375,1.0,0.4925962388515472,1.0,1.0,0.0,1.0,-2.8917887210845947,2.89178204536438,6.728409971401561e-06,2.235781669616699,1.0,1.0,0.0,136.87228393554688,150.0,37773.4296875,-0.0,2056.69873046875,1.0,283.1499938964844,285.56268310546875,293.94793701171875,296.391845703125,293.1499938964844,293.1499938964844,283.1499938964844,31574.451171875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209799528121948,1.0,0.0,0.0,3.7427592277526855,3.742783308029175,9.34710328692745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6063.623046875,0.0,1604.8828125,1895.4371337890625,0.0,2664.650390625,0.9244988560676576,1.0,0.0,3.0,1.0,0.0
12395100,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6459045410156,0.8190070390701294,0.3255843222141266,0.2953100204467773,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6458435058594,0.8964702486991882,0.4314832091331482,0.4101855158805847,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6459045410156,0.8133342862129211,0.3184549808502197,0.224717691540718,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6459045410156,0.8250845670700073,0.333575040102005,0.3184255957603454,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6459655761719,0.7556424140930176,0.2550318539142608,1.1604020595550537,286.6458435058594,284.95001220703125,295.0379943847656,290.9400329589844,295.0365600585937,297.1976013183594,286.6454772949219,1.0,0.4947212338447571,1.0,1.0,0.0,1.0,-2.892432689666748,2.892425775527954,6.731545909133274e-06,2.2363414764404297,1.0,1.0,0.0,141.52687072753906,150.0,38000.83203125,-0.0,2080.730712890625,1.0,283.1499938964844,285.5514221191406,293.9617919921875,296.4193725585937,293.1499938964844,293.1499938964844,283.1499938964844,32270.44140625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8230081796646118,1.0,0.0,0.0,3.783784866333008,3.7838094234466553,9.553140216667089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6083.06640625,0.0,1658.2386474609375,1895.4371337890625,0.0,2683.460693359375,0.9317651391029358,1.0,0.0,3.0,1.0,0.0
12395160,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.8165417909622192,0.3254731297492981,0.2952732741832733,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.8940959572792053,0.4322300553321838,0.4108851850032806,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.8108492493629456,0.3183930516242981,0.2247167974710464,297.1695861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435546875,0.8227506875991821,0.333621472120285,0.3185285925865173,297.1141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6435852050781,0.7531116604804993,0.2547334432601928,1.1593297719955444,286.6435546875,284.95001220703125,295.07550048828125,290.9568176269531,295.0740661621094,297.19512939453125,286.6434631347656,1.0,0.4954216480255127,1.0,1.0,0.0,1.0,-2.8920648097991943,2.8920578956604004,6.72985606797738e-06,2.2360668182373047,1.0,1.0,0.0,143.1499786376953,138.0,38164.34765625,-0.0,2088.117431640625,1.0,283.1499938964844,285.54559326171875,293.9757080078125,296.4438171386719,293.1499938964844,293.1499938964844,283.1499938964844,32696.833984375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8247522115707397,1.0,0.0,0.0,3.8087005615234375,3.808725595474243,9.6793667125894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6097.27001953125,0.0,1691.2127685546875,1895.4371337890625,0.0,2699.650146484375,0.9406992197036744,1.0,0.0,3.0,1.0,0.0
12395220,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337585449219,0.8194181323051453,0.325259804725647,0.2950001358985901,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337280273437,0.8989192843437195,0.4339635372161865,0.4123618304729461,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337585449219,0.8138827085494995,0.3183230459690094,0.2245938330888748,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337585449219,0.8258709907531738,0.3337567150592804,0.3185589015483856,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337585449219,0.7554581165313721,0.2542045414447784,1.1564668416976929,286.6337280273437,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.19219970703125,286.6336364746094,1.0,0.4937305152416229,1.0,1.0,0.0,1.0,-2.8899600505828857,2.889953374862671,6.720079454680672e-06,2.234446287155152,1.0,1.0,0.0,140.97850036621094,126.0,38530.1171875,-0.0,2073.876708984375,1.0,283.1499938964844,285.5282287597656,294.0059509277344,296.4959716796875,293.1499938964844,293.1499938964844,283.04998779296875,33814.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277522921562195,1.0,0.0,0.0,3.873261213302612,3.8732869625091553,1.001029431790812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.66162109375,0.0,1778.6815185546875,1895.4371337890625,0.0,2727.531494140625,0.9555621147155762,1.0,0.0,3.0,1.0,0.0
12395280,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337585449219,0.8194181323051453,0.325259804725647,0.2950001358985901,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337280273437,0.8989192843437195,0.4339635372161865,0.4123618304729461,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337585449219,0.8138827085494995,0.3183230459690094,0.2245938330888748,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337585449219,0.8258709907531738,0.3337567150592804,0.3185589015483856,297.1134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6337585449219,0.7554581165313721,0.2542045414447784,1.1564668416976929,286.6337280273437,284.95001220703125,295.150390625,290.99090576171875,295.1489562988281,297.19219970703125,286.6336364746094,1.0,0.4937305152416229,1.0,1.0,0.0,1.0,-2.8899600505828857,2.889953374862671,6.720079454680672e-06,2.234446287155152,1.0,1.0,0.0,140.97850036621094,126.0,38530.1171875,-0.0,2073.876708984375,1.0,283.1499938964844,285.5282287597656,294.0059509277344,296.4959716796875,293.1499938964844,293.1499938964844,283.04998779296875,33814.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277522921562195,1.0,0.0,0.0,3.873261213302612,3.8732869625091553,1.001029431790812e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6241.66162109375,0.0,1778.6815185546875,1895.4371337890625,0.0,2727.531494140625,0.9555621147155762,1.0,0.0,3.0,1.0,0.0
12395340,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655822753906,0.8287419676780701,0.324792206287384,0.2944273352622986,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.9123077988624572,0.4356210231781006,0.4137180745601654,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.8234215378761292,0.3181091845035553,0.2243023961782455,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655822753906,0.8355994820594788,0.3337565660476684,0.3183616697788238,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657043457031,0.7642171382904053,0.2536089420318603,1.1527791023254397,286.5655212402344,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1886901855469,286.56494140625,1.0,0.4894590973854065,1.0,1.0,0.0,1.0,-2.885885000228882,2.885878324508667,6.701201527903322e-06,2.231322288513184,1.0,1.0,0.0,134.52005004882812,114.0,39294.20703125,-0.0,2035.2679443359373,1.0,283.05206298828125,285.4451904296875,294.0546264648437,296.60125732421875,293.1499938964844,293.1499938964844,282.75,34752.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348172903060913,1.0,0.0,0.0,3.926605463027954,3.9266319274902335,1.0287925533702946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.28759765625,0.0,1853.18896484375,1895.4371337890625,0.0,2793.333984375,0.9665842652320862,1.0,0.0,3.0,1.0,0.0
