time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395400,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655822753906,0.8287419676780701,0.324792206287384,0.2944273352622986,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655212402344,0.9123077988624572,0.4356210231781006,0.4137180745601654,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.56561279296875,0.8234215378761292,0.3181091845035553,0.2243023961782455,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5655822753906,0.8355994820594788,0.3337565660476684,0.3183616697788238,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5657043457031,0.7642171382904053,0.2536089420318603,1.1527791023254397,286.5655212402344,284.95001220703125,295.22515869140625,291.0256042480469,295.2237243652344,297.1886901855469,286.56494140625,1.0,0.4894590973854065,1.0,1.0,0.0,1.0,-2.885885000228882,2.885878324508667,6.701201527903322e-06,2.231322288513184,1.0,1.0,0.0,134.52005004882812,114.0,39294.20703125,-0.0,2035.2679443359373,1.0,283.05206298828125,285.4451904296875,294.0546264648437,296.60125732421875,293.1499938964844,293.1499938964844,282.75,34752.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348172903060913,1.0,0.0,0.0,3.926605463027954,3.9266319274902335,1.0287925533702946e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6554.28759765625,0.0,1853.18896484375,1895.4371337890625,0.0,2793.333984375,0.9665842652320862,1.0,0.0,3.0,1.0,0.0
12395460,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37646484375,0.8416789174079895,0.3235063552856445,0.2931967675685882,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3762512207031,0.9321334362030028,0.436612993478775,0.4145281016826629,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.8365167379379272,0.3172807991504669,0.2236244231462478,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37646484375,0.8493607044219971,0.3331880867481231,0.3176757991313934,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3767395019531,0.7768977880477905,0.2525778710842132,1.1472879648208618,286.3762512207031,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.17950439453125,286.3747253417969,1.0,0.4835154712200165,1.0,1.0,0.0,1.0,-2.8771469593048096,2.8771402835845947,6.660839517280692e-06,2.2246363162994385,1.0,1.0,0.0,126.1135482788086,102.0,40846.49609375,-0.0,1979.5423583984373,1.0,282.7560119628906,285.2271728515625,294.12127685546875,296.787109375,293.1499938964844,293.1499938964844,282.45001220703125,35255.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505347967147827,1.0,0.0,0.0,3.9548897743225098,3.954916715621948,1.0436672255309531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.375,0.0,1893.5252685546875,1895.4371337890625,0.0,2940.2802734375,0.9733134508132936,1.0,0.0,3.0,1.0,0.0
12395520,297.1494445800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.37646484375,0.8416789174079895,0.3235063552856445,0.2931967675685882,297.29345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3762512207031,0.9321334362030028,0.436612993478775,0.4145281016826629,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3764953613281,0.8365167379379272,0.3172807991504669,0.2236244231462478,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37646484375,0.8493607044219971,0.3331880867481231,0.3176757991313934,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.3767395019531,0.7768977880477905,0.2525778710842132,1.1472879648208618,286.3762512207031,284.95001220703125,295.2997741699219,291.0608215332031,295.29833984375,297.17950439453125,286.3747253417969,1.0,0.4835154712200165,1.0,1.0,0.0,1.0,-2.8771469593048096,2.8771402835845947,6.660839517280692e-06,2.2246363162994385,1.0,1.0,0.0,126.1135482788086,102.0,40846.49609375,-0.0,1979.5423583984373,1.0,282.7560119628906,285.2271728515625,294.12127685546875,296.787109375,293.1499938964844,293.1499938964844,282.45001220703125,35255.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8505347967147827,1.0,0.0,0.0,3.9548897743225098,3.954916715621948,1.0436672255309531e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6711.375,0.0,1893.5252685546875,1895.4371337890625,0.0,2940.2802734375,0.9733134508132936,1.0,0.0,3.0,1.0,0.0
12395580,297.130859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822814941406,0.8571808934211731,0.321626216173172,0.2913310527801513,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1820068359375,0.9547061324119568,0.4369862079620361,0.4146736264228821,297.12713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.18231201171875,0.852164626121521,0.3159557580947876,0.2225428968667984,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1822509765625,0.8660248517990112,0.3321333527565002,0.3164636194705963,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1826171875,0.7920789122581482,0.2511607706546783,1.139832615852356,286.1820068359375,284.95001220703125,295.37127685546875,291.0950927734375,295.3698425292969,297.1666564941406,286.1801452636719,1.0,0.4766030311584472,1.0,1.0,0.0,1.0,-2.86336636543274,2.8633596897125244,6.597269475605572e-06,2.214018583297729,1.0,1.0,0.0,117.146728515625,102.0,42310.921875,0.0,1913.2808837890625,1.0,282.4569702148437,285.0064697265625,294.1571350097656,296.9224548339844,293.1499938964844,293.1499938964844,282.45001220703125,35546.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652599453926086,1.0,0.0,0.0,3.971226453781128,3.9712536334991455,1.0523073115109582e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6471.4091796875,0.0,1917.0875244140625,1895.4371337890625,0.0,3078.34423828125,0.9771995544433594,1.0,0.0,3.0,1.0,0.0
12395640,297.1301574707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1808166503906,0.8579118847846985,0.3215490579605102,0.2912425398826599,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1805725097656,0.955698788166046,0.4370021522045135,0.4146691262722015,297.1266784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.18084716796875,0.8529022336006165,0.315900444984436,0.2224906533956527,297.146484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1807861328125,0.8668097853660583,0.3320884704589844,0.3164035677909851,297.097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1810913085937,0.7927855253219604,0.2511000633239746,1.1394823789596558,286.1806030273437,284.95001220703125,295.374267578125,291.0965270996094,295.372802734375,297.1661376953125,286.1789855957031,1.0,0.4762937724590301,1.0,1.0,0.0,1.0,-2.862698554992676,2.86269211769104,6.594189471798018e-06,2.213500738143921,1.0,1.0,0.0,116.75775146484376,90.0,42317.703125,0.0,1910.3079833984373,1.0,282.4559631347656,285.0050964355469,294.1555480957031,296.91900634765625,293.1499938964844,293.1499938964844,282.1499938964844,35556.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654401302337646,1.0,0.0,0.0,3.971746206283569,3.971773386001587,1.0525827747187575e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.83642578125,0.0,1917.8404541015625,1895.4371337890625,0.0,3080.03466796875,0.9773231744766236,1.0,0.0,3.0,1.0,0.0
12395700,297.12017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.03564453125,0.867996335029602,0.3204466104507446,0.2901473641395569,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0339660644531,0.9685721397399902,0.4370716512203216,0.4146171808242798,297.1200256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0357666015625,0.8630616068840027,0.3151007890701294,0.221840038895607,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0354309082031,0.8775745034217834,0.3314252495765686,0.3156503736972809,297.0922241210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0375061035156,0.8024032115936279,0.2502596080303192,1.135067343711853,286.0341186523437,284.95001220703125,295.4114685058594,291.11456298828125,295.4100036621094,297.1591491699219,286.0234069824219,1.0,0.4723265767097473,1.0,1.0,0.0,1.0,-2.854327440261841,2.854320764541626,6.555687832587864e-06,2.207031488418579,1.0,1.0,0.0,111.75518035888672,90.0,43570.484375,0.0,1872.5367431640625,1.0,282.1932678222656,284.8281555175781,294.1940612792969,297.0818176269531,293.1499938964844,293.1499938964844,282.1499938964844,35657.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874443531036377,1.0,0.0,0.0,3.9774091243743896,3.9774363040924072,1.0555863809713628e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.71142578125,0.0,1926.055419921875,1895.4371337890625,0.0,3164.48828125,0.9786701202392578,1.0,0.0,3.0,1.0,0.0
12395760,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.8792405128479004,0.319233626127243,0.288893312215805,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9831237792969,0.9813133478164672,0.4370318353176117,0.414405882358551,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833679199219,0.8744314908981323,0.3142063915729522,0.2210888117551803,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9833374023437,0.8895359039306641,0.3306665122509002,0.3147653341293335,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.983642578125,0.81270831823349,0.2493351697921753,1.130131483078003,285.9831237792969,284.95001220703125,295.4486083984375,291.1327209472656,295.4471740722656,297.1515197753906,285.98150634765625,1.0,0.4681382179260254,1.0,1.0,0.0,1.0,-2.844668388366699,2.8446619510650635,6.511406809295295e-06,2.199568510055542,1.0,1.0,0.0,106.69107055664062,78.0,43719.30078125,0.0,1832.654052734375,1.0,282.1557922363281,284.7825622558594,294.1825561523437,297.0330505371094,293.1499938964844,293.1499938964844,281.8500061035156,35735.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8781731724739075,1.0,0.0,0.0,3.9817757606506334,3.981803178787232,1.057905478774046e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6989.54296875,0.0,1932.4061279296875,1895.4371337890625,0.0,3199.457763671875,0.979708731174469,1.0,0.0,3.0,1.0,0.0
12395820,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.9032736420631408,0.3166665136814117,0.2863431870937347,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818908691406,0.9990000128746032,0.436956912279129,0.4079004228115082,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.8988485932350159,0.312288373708725,0.2195522189140319,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.9156335592269896,0.3290040791034698,0.3129302561283111,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8329678177833557,0.2473545968532562,1.1199597120285034,285.78192138671875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.13677978515625,285.7790222167969,1.0,0.4589682221412658,1.0,1.0,0.0,1.0,-2.817251205444336,2.8172447681427,6.387298071786063e-06,2.178734064102173,1.0,1.0,0.0,97.16372680664062,66.0,45003.96484375,0.0,1744.304931640625,1.0,281.8558349609375,284.5568542480469,294.21124267578125,297.1434936523437,293.1499938964844,293.1499938964844,281.54998779296875,35843.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892360925674438,1.0,0.0,0.0,3.987737894058228,3.987765312194824,1.0610759773044265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.02685546875,0.0,1941.0994873046875,1895.4371337890625,0.0,3303.06298828125,0.9811267852783204,1.0,0.0,3.0,1.0,0.0
12395880,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822570800781,0.9032736420631408,0.3166665136814117,0.2863431870937347,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7818908691406,0.9990000128746032,0.436956912279129,0.4079004228115082,297.0985412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.78228759765625,0.8988485932350159,0.312288373708725,0.2195522189140319,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.9156335592269896,0.3290040791034698,0.3129302561283111,297.07489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7826843261719,0.8329678177833557,0.2473545968532562,1.1199597120285034,285.78192138671875,284.95001220703125,295.5228271484375,291.1693420410156,295.5213623046875,297.13677978515625,285.7790222167969,1.0,0.4589682221412658,1.0,1.0,0.0,1.0,-2.817251205444336,2.8172447681427,6.387298071786063e-06,2.178734064102173,1.0,1.0,0.0,97.16372680664062,66.0,45003.96484375,0.0,1744.304931640625,1.0,281.8558349609375,284.5568542480469,294.21124267578125,297.1434936523437,293.1499938964844,293.1499938964844,281.54998779296875,35843.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892360925674438,1.0,0.0,0.0,3.987737894058228,3.987765312194824,1.0610759773044265e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.02685546875,0.0,1941.0994873046875,1895.4371337890625,0.0,3303.06298828125,0.9811267852783204,1.0,0.0,3.0,1.0,0.0
12395940,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.9239243268966676,0.3137540221214294,0.2836057841777801,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.9990000128746032,0.4397495985031128,0.3803020119667053,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535583496094,0.9195380210876464,0.3100619316101074,0.2178924232721328,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.9384769201278688,0.3270246386528015,0.310917854309082,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.8489988446235657,0.2451166659593582,1.1091424226760864,285.5531005859375,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1353454589844,285.5495300292969,1.0,0.4475436210632324,1.0,1.0,0.0,1.0,-2.7636725902557373,2.7636663913726807,6.14657619735226e-06,2.137259721755981,1.0,1.0,0.0,89.35980224609375,54.0,45960.09765625,0.0,1626.80712890625,1.0,281.5558166503906,284.3121032714844,294.2384033203125,297.23516845703125,293.1499938964844,293.1499938964844,281.25,35906.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983981609344482,1.0,0.0,0.0,3.99127984046936,3.991307258605957,1.0629618145685529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.5615234375,0.0,1946.276611328125,1895.4371337890625,0.0,3388.64794921875,0.9819692373275756,1.0,0.0,3.0,1.0,0.0
12396000,297.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55352783203125,0.9239243268966676,0.3137540221214294,0.2836057841777801,297.26416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531311035156,0.9990000128746032,0.4397495985031128,0.3803020119667053,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.5535583496094,0.9195380210876464,0.3100619316101074,0.2178924232721328,297.1029663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.553466796875,0.9384769201278688,0.3270246386528015,0.310917854309082,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5540771484375,0.8489988446235657,0.2451166659593582,1.1091424226760864,285.5531005859375,284.95001220703125,295.596923828125,291.20635986328125,295.5954284667969,297.1353454589844,285.5495300292969,1.0,0.4475436210632324,1.0,1.0,0.0,1.0,-2.7636725902557373,2.7636663913726807,6.14657619735226e-06,2.137259721755981,1.0,1.0,0.0,89.35980224609375,54.0,45960.09765625,0.0,1626.80712890625,1.0,281.5558166503906,284.3121032714844,294.2384033203125,297.23516845703125,293.1499938964844,293.1499938964844,281.25,35906.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983981609344482,1.0,0.0,0.0,3.99127984046936,3.991307258605957,1.0629618145685529e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7235.5615234375,0.0,1946.276611328125,1895.4371337890625,0.0,3388.64794921875,0.9819692373275756,1.0,0.0,3.0,1.0,0.0
12396060,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.9472906589508056,0.3110565841197967,0.2810856699943542,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3274230957031,0.9990000128746032,0.4446108937263489,0.3532292544841766,297.0692443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.32794189453125,0.943571388721466,0.3079728782176971,0.2163449078798294,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277893066406,0.9620611071586608,0.3251387774944305,0.3090141117572784,297.0514221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.32879638671875,0.8672918081283569,0.2431032061576843,1.09937584400177,285.3272399902344,284.95001220703125,295.6590881347656,291.2377624511719,295.6575927734375,297.1466979980469,285.3216552734375,1.0,0.4366436004638672,1.0,1.0,0.0,1.0,-2.712229490280152,2.712223529815674,5.919830982747953e-06,2.0974528789520264,1.0,1.0,0.0,82.17864990234375,54.0,46832.71875,0.0,1519.53076171875,1.0,281.2609558105469,284.07061767578125,294.27099609375,297.3355712890625,293.1499938964844,293.1499938964844,281.25,35939.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905658721923828,1.0,0.0,0.0,3.993117570877075,3.993144989013672,1.0639407719281737e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.24755859375,0.0,1948.9661865234373,1895.4371337890625,0.0,3456.2724609375,0.9824063181877136,1.0,0.0,3.0,1.0,0.0
12396120,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.9521417617797852,0.3105548024177551,0.2805759906768799,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.313232421875,0.9990000128746032,0.4457829594612121,0.3477415144443512,297.0668640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3135681152344,0.9486059546470642,0.3075807690620422,0.2160301208496093,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3134765625,0.9667676091194152,0.324781984090805,0.3086244165897369,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3141784667969,0.8713427782058716,0.2427276372909546,1.0974422693252563,285.3130798339844,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.15020751953125,285.3088684082031,1.0,0.4344595372676849,1.0,1.0,0.0,1.0,-2.701852798461914,2.7018468379974365,5.874597718502628e-06,2.0894174575805664,1.0,1.0,0.0,80.77667236328125,74.0,46762.484375,0.0,1498.561279296875,1.0,281.255859375,284.0591735839844,294.2655639648437,297.3146667480469,293.1499938964844,293.1499938964844,280.95001220703125,35944.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9053841829299928,1.0,0.0,0.0,3.9933829307556152,3.993410348892212,1.0640821983542992e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7336.46142578125,0.0,1949.354736328125,1895.4371337890625,0.0,3453.71875,0.9824694395065308,1.0,0.0,3.0,1.0,0.0
12396180,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9495291113853456,0.3072696626186371,0.2776330411434173,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9990000128746032,0.4518221020698547,0.3466790318489074,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.94676673412323,0.305029809474945,0.2142504304647445,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9654487371444702,0.3224532008171081,0.3064300715923309,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.8693779110908508,0.2403648495674133,1.0867607593536377,285.0962829589844,284.95001220703125,295.7446594238281,291.2814025878906,295.7431335449219,297.168212890625,285.0950927734375,1.0,0.4319896399974823,1.0,1.0,0.0,1.0,-2.67936635017395,2.679360628128052,5.775614226877224e-06,2.071258306503296,1.0,1.0,0.0,79.74036407470703,94.0,47940.3203125,0.0,1462.8115234375,1.0,280.9557800292969,283.8261108398437,294.2991638183594,297.40789794921875,293.1499938964844,293.1499938964844,280.6499938964844,35967.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113522171974182,1.0,0.0,0.0,3.9946322441101074,3.994659900665283,1.0647481758496724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.23974609375,0.0,1951.1849365234373,1895.4371337890625,0.0,3509.14892578125,0.982766568660736,1.0,0.0,3.0,1.0,0.0
12396240,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.9495291113853456,0.3072696626186371,0.2776330411434173,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0963439941406,0.9990000128746032,0.4518221020698547,0.3466790318489074,297.0520935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964660644531,0.94676673412323,0.305029809474945,0.2142504304647445,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.096435546875,0.9654487371444702,0.3224532008171081,0.3064300715923309,297.038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0967102050781,0.8693779110908508,0.2403648495674133,1.0867607593536377,285.0962829589844,284.95001220703125,295.7446594238281,291.2814025878906,295.7431335449219,297.168212890625,285.0950927734375,1.0,0.4319896399974823,1.0,1.0,0.0,1.0,-2.67936635017395,2.679360628128052,5.775614226877224e-06,2.071258306503296,1.0,1.0,0.0,79.74036407470703,94.0,47940.3203125,0.0,1462.8115234375,1.0,280.9557800292969,283.8261108398437,294.2991638183594,297.40789794921875,293.1499938964844,293.1499938964844,280.6499938964844,35967.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113522171974182,1.0,0.0,0.0,3.9946322441101074,3.994659900665283,1.0647481758496724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7471.23974609375,0.0,1951.1849365234373,1895.4371337890625,0.0,3509.14892578125,0.982766568660736,1.0,0.0,3.0,1.0,0.0
12396300,297.0189514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95513916015625,0.9382224082946776,0.3056683838367462,0.2762854397296905,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9990000128746032,0.453034907579422,0.3561194241046905,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.9357926845550536,0.3037875890731811,0.2134477496147155,297.0650329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.9553883075714112,0.3213100433349609,0.3054384887218475,297.0341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8603751063346863,0.2392041385173797,1.0819584131240845,284.9536437988281,284.95001220703125,295.7815246582031,291.3003234863281,295.7799987792969,297.1677551269531,284.9430847167969,1.0,0.4336062967777252,1.0,1.0,0.0,1.0,-2.681150197982788,2.6811444759368896,5.782951575383777e-06,2.0724666118621826,0.9997519254684448,0.9997519254684448,0.0,81.56961059570312,94.0,49200.765625,0.0,1473.6226806640625,1.0,280.6928405761719,283.65191650390625,294.3446350097656,297.5766906738281,293.1499938964844,293.1499938964844,280.6499938964844,35976.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917131006717682,1.0,0.0,0.0,3.995040416717529,3.995067834854126,1.064965658770234e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.6728515625,0.0,1951.7965087890625,1895.4371337890625,0.0,3562.658447265625,0.982861876487732,1.0,0.0,3.0,1.0,0.0
12396360,297.0108337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9218950271606444,0.3040411472320556,0.2749037146568298,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9990000128746032,0.4527632892131805,0.3707244396209717,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9199180603027344,0.302524209022522,0.2126323282718658,297.05859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.9400659799575806,0.3201390206813812,0.3044284284114837,297.0294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8479612469673157,0.2380047142505645,1.0770984888076782,284.91558837890625,284.95001220703125,295.8183288574219,291.3193359375,295.8168029785156,297.1587219238281,284.9159851074219,1.0,0.4367437064647674,1.0,1.0,0.0,1.0,-2.688995838165283,2.6889901161193848,5.816581960971234e-06,2.0784051418304443,0.9990847110748292,0.9990847110748292,0.0,84.68124389648438,114.0,49504.0078125,0.0,1498.6961669921875,1.0,280.6557006835937,283.6181945800781,294.34478759765625,297.540771484375,293.1499938964844,293.1499938964844,280.3500061035156,36007.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189276099205016,1.0,0.0,0.0,3.994687557220459,3.9947152137756334,1.0647776207406423e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7651.78125,0.0,1951.585205078125,1895.4371337890625,0.0,3579.25830078125,0.9828000068664552,1.0,0.0,3.0,1.0,0.0
12396420,297.0001525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.895131528377533,0.3016657829284668,0.2730248272418976,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.760498046875,0.9990000128746032,0.4496516287326813,0.3993109762668609,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608947753906,0.8939510583877563,0.3006826937198639,0.2115383744239807,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.9119213223457336,0.3184221088886261,0.3030663430690765,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.8267484307289124,0.2361892908811569,1.0702568292617798,284.76055908203125,284.95001220703125,295.8730773925781,291.34771728515625,295.8715515136719,297.1302490234375,284.7588806152344,1.0,0.4437068700790405,1.0,1.0,0.0,1.0,-2.7099053859710693,2.709899663925171,5.907130798732396e-06,2.09444260597229,0.9958284497261048,0.9958284497261048,0.0,91.3092269897461,114.0,51125.890625,0.0,1558.5072021484375,1.0,280.3661193847656,283.4308776855469,294.3956298828125,297.7096862792969,293.1499938964844,293.1499938964844,280.3500061035156,36098.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277108907699584,1.0,0.0,0.0,3.992134332656861,3.992161750793457,1.0634169029799525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.49365234375,0.0,1948.967529296875,1895.4371337890625,0.0,3660.141357421875,0.9822639226913452,1.0,0.0,3.0,1.0,0.0
12396480,296.99725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.8857936859130859,0.3008993864059448,0.2723781764507293,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75982666015625,0.9990000128746032,0.4478732645511627,0.410735160112381,297.0292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7596740722656,0.884809136390686,0.3000780045986175,0.211161732673645,297.0474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7597045898437,0.9022160768508912,0.3178553283214569,0.302596777677536,297.0204162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7595520019531,0.8189283609390259,0.2355642020702362,1.067846417427063,284.7597961425781,284.95001220703125,295.8918762207031,291.3575134277344,295.890380859375,297.1167297363281,284.7613525390625,1.0,0.446616381406784,1.0,1.0,0.0,1.0,-2.718939781188965,2.718933820724488,5.94651510255062e-06,2.101392984390259,0.9951665997505188,0.9951665997505188,0.0,94.10712432861328,132.0,51319.046875,0.0,1584.3167724609375,1.0,280.35577392578125,283.4288024902344,294.39306640625,297.6966857910156,293.1499938964844,293.1499938964844,280.04998779296875,36114.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286161661148072,1.0,0.0,0.0,3.990846157073975,3.9908738136291504,1.0627308029143023e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7865.14501953125,0.0,1947.401611328125,1895.4371337890625,0.0,3668.4501953125,0.9819912910461426,1.0,0.0,3.0,1.0,0.0
12396540,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58428955078125,0.8361120820045471,0.2976221144199371,0.2702019214630127,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839233398437,0.9577364325523376,0.4403810203075409,0.4194411635398865,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58428955078125,0.8358331322669983,0.2974803745746612,0.2099329680204391,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.584228515625,0.8512542843818665,0.3154129683971405,0.3010792136192322,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846252441406,0.7719088196754456,0.2328504174947738,1.0595015287399292,284.583984375,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0636291503906,284.5820617675781,1.0,0.4568520486354828,1.0,1.0,0.0,1.0,-2.7135183811187744,2.713512420654297,5.924218839936657e-06,2.097862720489502,0.9888892769813538,0.9888892769813538,0.0,111.90294647216795,135.0,52710.62109375,0.0,1658.86865234375,1.0,280.0558166503906,283.2218322753906,294.4352722167969,297.8422546386719,293.1499938964844,293.1499938964844,279.75,36249.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392883777618408,1.0,0.0,0.0,3.982267379760742,3.982294797897339,1.0581667311271303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.16552734375,0.0,1937.244140625,1895.4371337890625,0.0,3765.971923828125,0.9801243543624878,1.0,0.0,3.0,1.0,0.0
12396600,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.58428955078125,0.8361120820045471,0.2976221144199371,0.2702019214630127,297.1736755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5839233398437,0.9577364325523376,0.4403810203075409,0.4194411635398865,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.58428955078125,0.8358331322669983,0.2974803745746612,0.2099329680204391,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.584228515625,0.8512542843818665,0.3154129683971405,0.3010792136192322,297.0097961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5846252441406,0.7719088196754456,0.2328504174947738,1.0595015287399292,284.583984375,284.95001220703125,295.9652709960937,291.3958435058594,295.9637756347656,297.0636291503906,284.5820617675781,1.0,0.4568520486354828,1.0,1.0,0.0,1.0,-2.7135183811187744,2.713512420654297,5.924218839936657e-06,2.097862720489502,0.9888892769813538,0.9888892769813538,0.0,111.90294647216795,135.0,52710.62109375,0.0,1658.86865234375,1.0,280.0558166503906,283.2218322753906,294.4352722167969,297.8422546386719,293.1499938964844,293.1499938964844,279.75,36249.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9392883777618408,1.0,0.0,0.0,3.982267379760742,3.982294797897339,1.0581667311271303e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.16552734375,0.0,1937.244140625,1895.4371337890625,0.0,3765.971923828125,0.9801243543624878,1.0,0.0,3.0,1.0,0.0
12396660,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.379638671875,0.8076473474502563,0.2939733564853668,0.2675195038318634,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793029785156,0.919037401676178,0.4364684820175171,0.4156270623207092,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.379638671875,0.8080282211303711,0.2945852875709533,0.2083639353513717,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.37957763671875,0.8232912421226501,0.3126795589923858,0.2991087734699249,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37994384765625,0.7447465062141418,0.2298849523067474,1.049013376235962,284.37939453125,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0349426269531,284.37762451171875,1.0,0.4615083932876587,1.0,1.0,0.0,1.0,-2.6888556480407715,2.688849687576294,5.8168457144347485e-06,2.0787127017974854,0.9795929193496704,0.9795929193496704,0.0,124.91543579101562,123.0,53776.8984375,0.0,1682.90283203125,1.0,279.7558898925781,282.99822998046875,294.4635009765625,297.9423217773437,293.1499938964844,293.1499938964844,279.45001220703125,36435.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476454854011536,1.0,0.0,0.0,3.966889142990112,3.966916561126709,1.0500099278942798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.734375,0.0,1918.6695556640625,1895.4371337890625,0.0,3841.726318359375,0.9767558574676514,1.0,0.0,3.0,1.0,0.0
12396720,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.379638671875,0.8076473474502563,0.2939733564853668,0.2675195038318634,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3793029785156,0.919037401676178,0.4364684820175171,0.4156270623207092,297.0065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.379638671875,0.8080282211303711,0.2945852875709533,0.2083639353513717,297.0234069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.37957763671875,0.8232912421226501,0.3126795589923858,0.2991087734699249,296.998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.37994384765625,0.7447465062141418,0.2298849523067474,1.049013376235962,284.37939453125,284.95001220703125,296.0385437011719,291.434326171875,296.0370178222656,297.0349426269531,284.37762451171875,1.0,0.4615083932876587,1.0,1.0,0.0,1.0,-2.6888556480407715,2.688849687576294,5.8168457144347485e-06,2.0787127017974854,0.9795929193496704,0.9795929193496704,0.0,124.91543579101562,123.0,53776.8984375,0.0,1682.90283203125,1.0,279.7558898925781,282.99822998046875,294.4635009765625,297.9423217773437,293.1499938964844,293.1499938964844,279.45001220703125,36435.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9476454854011536,1.0,0.0,0.0,3.966889142990112,3.966916561126709,1.0500099278942798e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8199.734375,0.0,1918.6695556640625,1895.4371337890625,0.0,3841.726318359375,0.9767558574676514,1.0,0.0,3.0,1.0,0.0
12396780,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753234863281,0.7988134026527405,0.2902556955814361,0.2643190622329712,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1749572753906,0.9099369645118712,0.4338655471801758,0.4130973219871521,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753234863281,0.7998916506767273,0.2916030883789062,0.2063916772603988,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1752624511719,0.8159113526344299,0.3098390400409698,0.2965790927410126,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1756286621094,0.7372227907180786,0.2268856912851333,1.036193609237671,284.175048828125,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0162048339844,284.1732177734375,1.0,0.4591549336910248,1.0,1.0,0.0,1.0,-2.6611578464508057,2.6611521244049072,5.6974554354383145e-06,2.057218074798584,0.9675793051719666,0.9675793051719666,0.0,127.09512329101562,111.0,54745.01171875,0.0,1652.8497314453125,1.0,279.4560241699219,282.7762145996094,294.4930725097656,298.03436279296875,293.1499938964844,293.1499938964844,279.1499938964844,36656.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540374279022216,1.0,0.0,0.0,3.9434797763824463,3.943506956100464,1.037653873936506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1826171875,0.0,1890.1517333984373,1895.4371337890625,0.0,3899.26025390625,0.9716001152992249,1.0,0.0,3.0,1.0,0.0
12396840,296.95465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753234863281,0.7988134026527405,0.2902556955814361,0.2643190622329712,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.1749572753906,0.9099369645118712,0.4338655471801758,0.4130973219871521,296.9950256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.1753234863281,0.7998916506767273,0.2916030883789062,0.2063916772603988,297.0111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.1752624511719,0.8159113526344299,0.3098390400409698,0.2965790927410126,296.9874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1756286621094,0.7372227907180786,0.2268856912851333,1.036193609237671,284.175048828125,284.95001220703125,296.1116638183594,291.4729309082031,296.1101379394531,297.0162048339844,284.1732177734375,1.0,0.4591549336910248,1.0,1.0,0.0,1.0,-2.6611578464508057,2.6611521244049072,5.6974554354383145e-06,2.057218074798584,0.9675793051719666,0.9675793051719666,0.0,127.09512329101562,111.0,54745.01171875,0.0,1652.8497314453125,1.0,279.4560241699219,282.7762145996094,294.4930725097656,298.03436279296875,293.1499938964844,293.1499938964844,279.1499938964844,36656.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540374279022216,1.0,0.0,0.0,3.9434797763824463,3.943506956100464,1.037653873936506e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8344.1826171875,0.0,1890.1517333984373,1895.4371337890625,0.0,3899.26025390625,0.9716001152992249,1.0,0.0,3.0,1.0,0.0
12396900,296.9486999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267333984375,0.7988454699516296,0.2884337604045868,0.2626703381538391,297.1004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0242919921875,0.911199390888214,0.4327699244022369,0.4120089411735534,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0267028808594,0.8002544641494751,0.2901332378387451,0.2053516954183578,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.0262451171875,0.8163807392120361,0.3084284365177154,0.2952286005020141,296.98297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0289001464844,0.7371885776519775,0.2254179567098617,1.0294560194015503,284.0247802734375,284.95001220703125,296.148193359375,291.4922180175781,296.1466369628906,297.0089416503906,284.0126342773437,1.0,0.4564917385578155,1.0,1.0,0.0,1.0,-2.646899938583374,2.646894216537476,5.636431524180807e-06,2.0461297035217285,0.9599706530570984,0.9599706530570984,0.0,125.57437896728516,111.0,55692.0,0.0,1625.6510009765625,1.0,279.1941223144531,282.5991516113281,294.53057861328125,298.18609619140625,293.1499938964844,293.1499938964844,279.1499938964844,36790.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9588276743888856,1.0,0.0,0.0,3.928469181060791,3.9284961223602295,1.0297693506799988e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8060.58642578125,0.0,1871.9727783203125,1895.4371337890625,0.0,3942.128662109375,0.9682658910751344,1.0,0.0,3.0,1.0,0.0
12396960,296.94287109375,297.1499938964844,293.1499938964844,0.0,-0.0,283.9724426269531,0.8005480766296387,0.2865858376026153,0.2609127759933471,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9721069335937,0.91468608379364,0.4316878914833069,0.4108665585517883,296.985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9724426269531,0.8023068904876709,0.2886349856853485,0.2042360752820968,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,283.9723815917969,0.8184453845024109,0.3069854378700256,0.2937759160995483,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,283.9727478027344,0.7385700941085815,0.2239397019147873,1.0223824977874756,283.9721984863281,284.95001220703125,296.1846618652344,291.51153564453125,296.18310546875,297.0018920898437,283.9705505371094,1.0,0.4531184732913971,1.0,1.0,0.0,1.0,-2.631829738616944,2.631824016571045,5.572295776801184e-06,2.0344138145446777,0.9528716802597046,0.9528716802597046,0.0,123.02455139160156,99.0,55621.93359375,0.0,1592.9566650390625,1.0,279.1560974121094,282.5575561523437,294.5258483886719,298.123779296875,293.1499938964844,293.1499938964844,278.8500061035156,36917.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9592240452766418,1.0,0.0,0.0,3.910536766052246,3.9105634689331055,1.0203896181337768e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8483.0263671875,0.0,1850.158447265625,1895.4371337890625,0.0,3945.666015625,0.96432763338089,1.0,0.0,3.0,1.0,0.0
12397020,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7745361328125,0.8087287545204163,0.2829857170581817,0.2574383020401001,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77423095703125,0.9282156825065612,0.429655909538269,0.4086841940879822,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7745056152344,0.8110875487327576,0.285709798336029,0.202007845044136,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.77447509765625,0.8269921541213989,0.3041510879993438,0.2908512353897095,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747802734375,0.7454041242599487,0.2210684269666671,1.008256912231445,283.7742919921875,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.990234375,283.7728881835937,1.0,0.4449392259120941,1.0,1.0,0.0,1.0,-2.6018667221069336,2.6018612384796143,5.445822353067342e-06,2.011096239089966,0.9355599880218506,0.9355599880218506,0.0,115.58203125,87.0,56411.8125,0.0,1518.4329833984375,1.0,278.8564453125,282.3452453613281,294.560302734375,298.2101135253906,293.1499938964844,293.1499938964844,278.54998779296875,37224.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963558316230774,1.0,0.0,0.0,3.866314172744751,3.8663406372070312,9.97441816252831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.3427734375,0.0,1797.1160888671875,1895.4371337890625,0.0,3984.24072265625,0.9545596241950988,1.0,0.0,3.0,1.0,0.0
12397080,296.9332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7745361328125,0.8087287545204163,0.2829857170581817,0.2574383020401001,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.77423095703125,0.9282156825065612,0.429655909538269,0.4086841940879822,296.9768371582031,297.1499938964844,293.1499938964844,0.0,-0.0,283.7745056152344,0.8110875487327576,0.285709798336029,0.202007845044136,296.9911193847656,297.1499938964844,293.1499938964844,0.0,-0.0,283.77447509765625,0.8269921541213989,0.3041510879993438,0.2908512353897095,296.9717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,283.7747802734375,0.7454041242599487,0.2210684269666671,1.008256912231445,283.7742919921875,284.95001220703125,296.2575378417969,291.5502014160156,296.2559509277344,296.990234375,283.7728881835937,1.0,0.4449392259120941,1.0,1.0,0.0,1.0,-2.6018667221069336,2.6018612384796143,5.445822353067342e-06,2.011096239089966,0.9355599880218506,0.9355599880218506,0.0,115.58203125,87.0,56411.8125,0.0,1518.4329833984375,1.0,278.8564453125,282.3452453613281,294.560302734375,298.2101135253906,293.1499938964844,293.1499938964844,278.54998779296875,37224.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.963558316230774,1.0,0.0,0.0,3.866314172744751,3.8663406372070312,9.97441816252831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.3427734375,0.0,1797.1160888671875,1895.4371337890625,0.0,3984.24072265625,0.9545596241950988,1.0,0.0,3.0,1.0,0.0
12397140,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838623046875,0.8214207887649536,0.2794674932956695,0.2539642453193664,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5836486816406,0.9486418962478638,0.4276907444000244,0.4065025746822357,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838623046875,0.8243080377578735,0.282844066619873,0.1997636705636978,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838317871094,0.840516209602356,0.3013560771942138,0.2878852188587188,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5840759277344,0.7570189237594604,0.2182808667421341,0.994145691394806,283.58367919921875,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.980712890625,283.58270263671875,1.0,0.4354921579360962,1.0,1.0,0.0,1.0,-2.5718541145324707,2.5718488693237305,5.3205626500130165e-06,1.987722516059876,0.9157586693763732,0.9157586693763732,0.0,106.27222442626952,75.0,57113.58984375,0.0,1437.2279052734375,1.0,278.5567932128906,282.14178466796875,294.5956420898437,298.292236328125,293.1499938964844,293.1499938964844,278.25,37586.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672056436538696,1.0,0.0,0.0,3.8087527751922607,3.808778762817383,9.679632739789668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.2353515625,0.0,1729.453125,1895.4371337890625,0.0,4016.551513671875,0.9418556094169616,1.0,0.0,3.0,1.0,0.0
12397200,296.9256286621094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838623046875,0.8214207887649536,0.2794674932956695,0.2539642453193664,297.0691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.5836486816406,0.9486418962478638,0.4276907444000244,0.4065025746822357,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838623046875,0.8243080377578735,0.282844066619873,0.1997636705636978,296.9833984375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5838317871094,0.840516209602356,0.3013560771942138,0.2878852188587188,296.966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5840759277344,0.7570189237594604,0.2182808667421341,0.994145691394806,283.58367919921875,284.95001220703125,296.33026123046875,291.5887756347656,296.32867431640625,296.980712890625,283.58270263671875,1.0,0.4354921579360962,1.0,1.0,0.0,1.0,-2.5718541145324707,2.5718488693237305,5.3205626500130165e-06,1.987722516059876,0.9157586693763732,0.9157586693763732,0.0,106.27222442626952,75.0,57113.58984375,0.0,1437.2279052734375,1.0,278.5567932128906,282.14178466796875,294.5956420898437,298.292236328125,293.1499938964844,293.1499938964844,278.25,37586.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672056436538696,1.0,0.0,0.0,3.8087527751922607,3.808778762817383,9.679632739789668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8742.2353515625,0.0,1729.453125,1895.4371337890625,0.0,4016.551513671875,0.9418556094169616,1.0,0.0,3.0,1.0,0.0
